time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7947825193405151,0.3067988753318786,0.2793955206871032,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8966562747955322,0.4456741213798523,0.4249645173549652,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.7017184495925903,0.4337801337242126,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8392413854598999,0.3642178177833557,0.3481931388378143,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6162700653076172,0.1401174515485763,0.6488875150680542,284.8866882324219,284.95001220703125,303.75,297.6584777832031,300.375732421875,297.1059265136719,284.8897399902344,1.0,0.502936601638794,1.0,1.0,0.6641511917114258,1.0,-2.563354253768921,1.257246494293213,1.3061078786849976,0.6729885935783386,0.860337495803833,0.860337495803833,0.0,134.91697692871094,140.0,69816.6015625,0.0,1546.3018798828125,1.0,278.457275390625,283.10333251953125,300.6776428222656,305.2701416015625,293.1499938964844,293.1499938964844,278.75,38953.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163698315620422,1.0,0.0,0.0,3.589914560317993,3.589938402175904,8.599268426223716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.1962890625,0.0,1489.0743408203125,1895.4371337890625,0.0,2621.971923828125,0.8944200873374939,1.0,0.0,3.0,1.0,0.0
17690460,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7883362174034119,0.3048671185970306,0.2775625586509704,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8895290493965149,0.4430379867553711,0.4223819077014923,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.6990845203399658,0.4412834048271179,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8333675861358643,0.36233851313591,0.3463555574417114,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6100565791130066,0.1382807046175003,0.6408769488334656,284.9822082519531,284.95001220703125,303.71356201171875,297.6398010253906,300.3475341796875,297.0863647460937,284.979248046875,1.0,0.5039563179016113,1.0,1.0,0.6641299724578857,1.0,-2.5552287101745605,1.2531150579452517,1.3021135330200195,0.670741081237793,0.9383184313774108,0.9383184313774108,0.0,137.86502075195312,128.0,69063.5078125,0.0,1548.1824951171875,1.0,278.74273681640625,283.2089538574219,300.6253662109375,305.0912170410156,293.1499938964844,293.1499938964844,278.45001220703125,33798.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101722002029419,1.0,0.0,0.0,3.697697639465332,3.697721719741821,9.123386917053722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.2783203125,0.0,1570.196044921875,1895.4371337890625,0.0,2564.779052734375,0.9139618277549744,1.0,0.0,3.0,1.0,0.0
17690520,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7883362174034119,0.3048671185970306,0.2775625586509704,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8895290493965149,0.4430379867553711,0.4223819077014923,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.6990845203399658,0.4412834048271179,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8333675861358643,0.36233851313591,0.3463555574417114,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6100565791130066,0.1382807046175003,0.6408769488334656,284.9822082519531,284.95001220703125,303.71356201171875,297.6398010253906,300.3475341796875,297.0863647460937,284.979248046875,1.0,0.5039563179016113,1.0,1.0,0.6641299724578857,1.0,-2.5552287101745605,1.2531150579452517,1.3021135330200195,0.670741081237793,0.9383184313774108,0.9383184313774108,0.0,137.86502075195312,128.0,69063.5078125,0.0,1548.1824951171875,1.0,278.74273681640625,283.2089538574219,300.6253662109375,305.0912170410156,293.1499938964844,293.1499938964844,278.45001220703125,33798.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101722002029419,1.0,0.0,0.0,3.697697639465332,3.697721719741821,9.123386917053722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.2783203125,0.0,1570.196044921875,1895.4371337890625,0.0,2564.779052734375,0.9139618277549744,1.0,0.0,3.0,1.0,0.0
17690580,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7872202396392822,0.3021318614482879,0.2752675116062164,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8886047005653381,0.4396342039108276,0.4193502068519592,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.6959213018417358,0.4394470155239105,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8327742218971252,0.3598195016384125,0.3441264629364013,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6078253388404846,0.1361765414476394,0.6316775679588318,284.89373779296875,284.95001220703125,303.6765441894531,297.6234130859375,300.3161315917969,297.0628356933594,284.8954772949219,1.0,0.4997102916240692,1.0,1.0,0.6641087532043457,1.0,-2.5329110622406006,1.2416787147521973,1.2912322282791138,0.6648189425468445,0.8396539688110352,0.8396539688110352,0.0,136.3522186279297,116.0,68700.3828125,0.0,1511.7239990234375,1.0,278.4576721191406,283.12921142578125,300.62994384765625,305.1526184082031,293.1499938964844,293.1499938964844,278.75,39942.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149995803833008,1.0,0.0,0.0,3.51469087600708,3.514714241027832,8.242662943303003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.775390625,0.0,1416.182373046875,1895.4371337890625,0.0,2609.30810546875,0.8790022134780884,1.0,0.0,3.0,1.0,0.0
17690640,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7872202396392822,0.3021318614482879,0.2752675116062164,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8886047005653381,0.4396342039108276,0.4193502068519592,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.6959213018417358,0.4394470155239105,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8327742218971252,0.3598195016384125,0.3441264629364013,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6078253388404846,0.1361765414476394,0.6316775679588318,284.89373779296875,284.95001220703125,303.6765441894531,297.6234130859375,300.3161315917969,297.0628356933594,284.8954772949219,1.0,0.4997102916240692,1.0,1.0,0.6641087532043457,1.0,-2.5329110622406006,1.2416787147521973,1.2912322282791138,0.6648189425468445,0.8396539688110352,0.8396539688110352,0.0,136.3522186279297,116.0,68700.3828125,0.0,1511.7239990234375,1.0,278.4576721191406,283.12921142578125,300.62994384765625,305.1526184082031,293.1499938964844,293.1499938964844,278.75,39942.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149995803833008,1.0,0.0,0.0,3.51469087600708,3.514714241027832,8.242662943303003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.775390625,0.0,1416.182373046875,1895.4371337890625,0.0,2609.30810546875,0.8790022134780884,1.0,0.0,3.0,1.0,0.0
17690700,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.788529634475708,0.3011590242385864,0.2741405069828033,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8902222514152527,0.4382795691490173,0.4178242981433868,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.6956936717033386,0.4355313181877136,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8342334628105164,0.3588379323482513,0.3429811894893646,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.608089804649353,0.1352330297231674,0.6268104314804077,285.00018310546875,284.95001220703125,303.6578369140625,297.6160583496094,300.3050537109375,297.06060791015625,285.00213623046875,1.0,0.4962529838085174,1.0,1.0,0.6640981435775757,1.0,-2.517796754837036,1.233957290649414,1.283839464187622,0.6606913208961487,0.9086000323295592,0.9086000323295592,0.0,134.1833038330078,116.0,67732.9140625,0.0,1482.44140625,1.0,278.6987609863281,283.25244140625,300.5789489746094,304.9160461425781,293.1499938964844,293.1499938964844,278.75,34966.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088350892066956,1.0,0.0,0.0,3.552233934402466,3.55225682258606,8.419696087003103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.4990234375,0.0,1419.5723876953125,1895.4371337890625,0.0,2552.469970703125,0.8846984505653381,1.0,0.0,3.0,1.0,0.0
17690760,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7912466526031494,0.300261914730072,0.2732599675655365,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8933315277099609,0.4369963407516479,0.4165374934673309,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9990000128746032,0.6961894631385803,0.4298011362552643,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8369702696800232,0.3579250574111938,0.3420337438583374,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6094093918800354,0.1343510299921035,0.6223362684249878,284.9657287597656,284.95001220703125,303.63897705078125,297.60919189453125,300.2963256835937,297.0629272460937,284.96258544921875,1.0,0.4921490550041199,1.0,1.0,0.6639451384544373,1.0,-2.5017967224121094,1.2258796691894531,1.2759170532226562,0.6564162969589233,0.8975652456283569,0.8975652456283569,0.0,131.23812866210938,119.0,67435.28125,0.0,1449.011962890625,1.0,278.7417297363281,283.2223815917969,300.5841979980469,304.9531555175781,293.1499938964844,293.1499938964844,278.45001220703125,34722.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067651391029358,1.0,0.0,0.0,3.5981814861297607,3.5982046127319336,8.638918984615884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.091796875,0.0,1466.8577880859375,1895.4371337890625,0.0,2533.435791015625,0.8922489881515503,1.0,0.0,3.0,1.0,0.0
17690820,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7917762994766235,0.2977607548236847,0.2710716426372528,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8941625356674194,0.4337124228477478,0.4135150611400604,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6965921521186829,0.425528734922409,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8378685712814331,0.3554972410202026,0.3397944271564483,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6084368824958801,0.1323892921209335,0.6133935451507568,284.90850830078125,284.95001220703125,303.6008605957031,297.5970153808594,300.2759094238281,297.0610046386719,284.9082946777344,1.0,0.4875763654708862,1.0,1.0,0.6636391878128052,1.0,-2.476958751678467,1.2134449481964111,1.263513684272766,0.6496392488479614,0.8206695318222046,0.8206695318222046,0.0,128.64378356933594,122.0,66904.265625,0.0,1406.2265625,1.0,278.4587097167969,283.17388916015625,300.5939636230469,304.9940185546875,293.1499938964844,293.1499938964844,278.75,39729.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095190525054932,1.0,0.0,0.0,3.393502712249756,3.3935251235961914,7.684041634092864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.935546875,0.0,1292.03369140625,1895.4371337890625,0.0,2558.7646484375,0.8524191379547119,1.0,0.0,3.0,1.0,0.0
17690880,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7917762994766235,0.2977607548236847,0.2710716426372528,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8941625356674194,0.4337124228477478,0.4135150611400604,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6965921521186829,0.425528734922409,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8378685712814331,0.3554972410202026,0.3397944271564483,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6084368824958801,0.1323892921209335,0.6133935451507568,284.90850830078125,284.95001220703125,303.6008605957031,297.5970153808594,300.2759094238281,297.0610046386719,284.9082946777344,1.0,0.4875763654708862,1.0,1.0,0.6636391878128052,1.0,-2.476958751678467,1.2134449481964111,1.263513684272766,0.6496392488479614,0.8206695318222046,0.8206695318222046,0.0,128.64378356933594,122.0,66904.265625,0.0,1406.2265625,1.0,278.4587097167969,283.17388916015625,300.5939636230469,304.9940185546875,293.1499938964844,293.1499938964844,278.75,39729.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095190525054932,1.0,0.0,0.0,3.393502712249756,3.3935251235961914,7.684041634092864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.935546875,0.0,1292.03369140625,1895.4371337890625,0.0,2558.7646484375,0.8524191379547119,1.0,0.0,3.0,1.0,0.0
17690940,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7905527949333191,0.2959964275360107,0.2693582475185394,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8928110599517822,0.4311282336711883,0.410942941904068,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.6971560120582581,0.4247487187385559,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8368988037109375,0.3536372482776642,0.3379209339618683,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6059669852256775,0.1306760311126709,0.605374813079834,284.9734191894531,284.95001220703125,303.562255859375,297.5867614746094,300.2584228515625,297.06451416015625,284.97100830078125,1.0,0.4848212897777557,1.0,1.0,0.6633332371711731,1.0,-2.458982229232788,1.2045254707336426,1.254456877708435,0.6447086334228516,0.8792746663093567,0.8792746663093567,0.0,127.73802185058594,125.0,66002.3515625,0.0,1379.797119140625,1.0,278.7407531738281,283.2570495605469,300.56011962890625,304.8263854980469,293.1499938964844,293.1499938964844,279.04998779296875,34323.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009543418884277,1.0,0.0,0.0,3.4931411743164062,3.4931633472442627,8.141896614688449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.2568359375,0.0,1353.5528564453125,1895.4371337890625,0.0,2480.15380859375,0.8684279322624207,1.0,0.0,3.0,1.0,0.0
17691000,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7905527949333191,0.2959964275360107,0.2693582475185394,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8928110599517822,0.4311282336711883,0.410942941904068,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.6971560120582581,0.4247487187385559,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8368988037109375,0.3536372482776642,0.3379209339618683,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6059669852256775,0.1306760311126709,0.605374813079834,284.9734191894531,284.95001220703125,303.562255859375,297.5867614746094,300.2584228515625,297.06451416015625,284.97100830078125,1.0,0.4848212897777557,1.0,1.0,0.6633332371711731,1.0,-2.458982229232788,1.2045254707336426,1.254456877708435,0.6447086334228516,0.8792746663093567,0.8792746663093567,0.0,127.73802185058594,125.0,66002.3515625,0.0,1379.797119140625,1.0,278.7407531738281,283.2570495605469,300.56011962890625,304.8263854980469,293.1499938964844,293.1499938964844,279.04998779296875,34323.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009543418884277,1.0,0.0,0.0,3.4931411743164062,3.4931633472442627,8.141896614688449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.2568359375,0.0,1353.5528564453125,1895.4371337890625,0.0,2480.15380859375,0.8684279322624207,1.0,0.0,3.0,1.0,0.0
17691060,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7880004048347473,0.2942603230476379,0.2678391933441162,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8899203538894653,0.4286251664161682,0.4086160659790039,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.6969028115272522,0.426354318857193,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8346272706985474,0.351848155260086,0.3362624943256378,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.602477490901947,0.1290357112884521,0.59810471534729,285.01910400390625,284.95001220703125,303.5232238769531,297.5782775878906,300.2394104003906,297.0640869140625,285.01324462890625,1.0,0.4834070205688476,1.0,1.0,0.6627943515777588,1.0,-2.445561170578003,1.19810152053833,1.2474595308303833,0.6411663889884949,0.963384449481964,0.963384449481964,0.0,127.9729995727539,128.0,65442.66015625,0.0,1364.0758056640625,1.0,279.0417785644531,283.3165283203125,300.5636291503906,304.778564453125,293.1499938964844,293.1499938964844,278.75,31728.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958665490150452,1.0,0.0,0.0,3.6640639305114746,3.6640872955322266,8.958170951700595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.861328125,0.0,1516.791748046875,1895.4371337890625,0.0,2433.695556640625,0.904898762702942,1.0,0.0,3.0,1.0,0.0
17691120,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7880004048347473,0.2942603230476379,0.2678391933441162,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8899203538894653,0.4286251664161682,0.4086160659790039,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.6969028115272522,0.426354318857193,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8346272706985474,0.351848155260086,0.3362624943256378,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.602477490901947,0.1290357112884521,0.59810471534729,285.01910400390625,284.95001220703125,303.5232238769531,297.5782775878906,300.2394104003906,297.0640869140625,285.01324462890625,1.0,0.4834070205688476,1.0,1.0,0.6627943515777588,1.0,-2.445561170578003,1.19810152053833,1.2474595308303833,0.6411663889884949,0.963384449481964,0.963384449481964,0.0,127.9729995727539,128.0,65442.66015625,0.0,1364.0758056640625,1.0,279.0417785644531,283.3165283203125,300.5636291503906,304.778564453125,293.1499938964844,293.1499938964844,278.75,31728.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958665490150452,1.0,0.0,0.0,3.6640639305114746,3.6640872955322266,8.958170951700595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.861328125,0.0,1516.791748046875,1895.4371337890625,0.0,2433.695556640625,0.904898762702942,1.0,0.0,3.0,1.0,0.0
17691180,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7828918695449829,0.291363388299942,0.2655629813671112,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8844469785690308,0.4249944388866424,0.4055397808551788,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6938496232032776,0.4308390617370605,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8301470279693604,0.3490966856479645,0.3339759409427643,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.5970109701156616,0.1269709169864654,0.5897483825683594,284.89019775390625,284.95001220703125,303.4837646484375,297.5715026855469,300.21002197265625,297.0437927246094,284.8938903808594,1.0,0.4827693700790405,1.0,1.0,0.6622554659843445,1.0,-2.431734561920166,1.1914691925048828,1.2402654886245728,0.6375443935394287,0.8458380699157715,0.8458380699157715,0.0,129.4132843017578,131.0,65471.546875,0.0,1352.9886474609375,1.0,278.75762939453125,283.2002868652344,300.5862121582031,304.8891296386719,293.1499938964844,293.1499938964844,279.04998779296875,39348.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027746677398682,1.0,0.0,0.0,3.5203781127929688,3.5204014778137207,8.26936002340517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.234375,0.0,1417.843505859375,1895.4371337890625,0.0,2496.82080078125,0.8795738816261292,1.0,0.0,3.0,1.0,0.0
17691240,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7828918695449829,0.291363388299942,0.2655629813671112,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8844469785690308,0.4249944388866424,0.4055397808551788,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6938496232032776,0.4308390617370605,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8301470279693604,0.3490966856479645,0.3339759409427643,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.5970109701156616,0.1269709169864654,0.5897483825683594,284.89019775390625,284.95001220703125,303.4837646484375,297.5715026855469,300.21002197265625,297.0437927246094,284.8938903808594,1.0,0.4827693700790405,1.0,1.0,0.6622554659843445,1.0,-2.431734561920166,1.1914691925048828,1.2402654886245728,0.6375443935394287,0.8458380699157715,0.8458380699157715,0.0,129.4132843017578,131.0,65471.546875,0.0,1352.9886474609375,1.0,278.75762939453125,283.2002868652344,300.5862121582031,304.8891296386719,293.1499938964844,293.1499938964844,279.04998779296875,39348.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027746677398682,1.0,0.0,0.0,3.5203781127929688,3.5204014778137207,8.26936002340517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.234375,0.0,1417.843505859375,1895.4371337890625,0.0,2496.82080078125,0.8795738816261292,1.0,0.0,3.0,1.0,0.0
17691300,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7801044583320618,0.2902952134609222,0.2644425332546234,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8814242482185364,0.4235253036022186,0.4039974510669708,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.6924245357513428,0.4335281252861023,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8276458978652954,0.3479910790920257,0.3328117132186889,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.5939223170280457,0.1260037124156952,0.5853445529937744,285.0072631835937,284.95001220703125,303.4638671875,297.5686950683594,300.197265625,297.037353515625,285.01080322265625,1.0,0.4826343953609466,1.0,1.0,0.6619860529899597,1.0,-2.425074338912964,1.1882919073104858,1.236782431602478,0.6357604265213013,0.9226312041282654,0.9226312041282654,0.0,130.33724975585938,131.0,64754.9375,0.0,1348.6334228515625,1.0,278.9991149902344,283.3291931152344,300.5362548828125,304.6696472167969,293.1499938964844,293.1499938964844,279.04998779296875,34318.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968826293945312,1.0,0.0,0.0,3.5701870918273926,3.5702099800109863,8.505018058713176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.4453125,0.0,1433.8631591796875,1895.4371337890625,0.0,2442.95849609375,0.8881970643997192,1.0,0.0,3.0,1.0,0.0
17691360,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7777398824691772,0.2893303334712982,0.2636192440986633,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8787681460380554,0.4221701025962829,0.4027592241764068,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.6909536123275757,0.4360495507717132,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8254511952400208,0.346983790397644,0.3318982720375061,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.5910723805427551,0.1250872611999511,0.5813905596733093,284.9826965332031,284.95001220703125,303.44390869140625,297.5662841796875,300.1851501464844,297.032470703125,284.97967529296875,1.0,0.482651025056839,1.0,1.0,0.6617794036865234,1.0,-2.4197778701782227,1.1857680082321167,1.2340099811553955,0.634316086769104,0.922579824924469,0.922579824924469,0.0,131.23992919921875,119.0,64767.375,0.0,1345.87353515625,1.0,279.0419006347656,283.3017578125,300.5464782714844,304.72735595703125,293.1499938964844,293.1499938964844,278.75,33718.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795331597328186,1.0,0.0,0.0,3.635568618774414,3.635592222213745,8.819379218039103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.4677734375,0.0,1500.17041015625,1895.4371337890625,0.0,2428.822021484375,0.9000532627105713,1.0,0.0,3.0,1.0,0.0
17691420,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7773416638374329,0.2865187227725982,0.2612263858318329,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.878644585609436,0.4186039865016937,0.3995398283004761,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6871607303619385,0.4327431321144104,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8254851698875427,0.3442414402961731,0.329425185918808,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.5890577435493469,0.1229507252573967,0.571898877620697,284.8977966308594,284.95001220703125,303.4037475585937,297.5624694824219,300.1573181152344,297.0176086425781,284.8997497558594,1.0,0.4775875806808471,1.0,1.0,0.6613662242889404,1.0,-2.394707679748535,1.1732622385025024,1.2214455604553225,0.6276493668556213,0.8276751637458801,0.8276751637458801,0.0,129.05552673339844,122.0,64406.5,0.0,1306.541015625,1.0,278.7581787109375,283.229736328125,300.56719970703125,304.8038330078125,293.1499938964844,293.1499938964844,279.04998779296875,40051.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000093698501587,1.0,0.0,0.0,3.442821264266968,3.4428439140319824,7.909011969786661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.1826171875,0.0,1343.2498779296875,1895.4371337890625,0.0,2471.510498046875,0.8634278178215027,1.0,0.0,3.0,1.0,0.0
17691480,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7773416638374329,0.2865187227725982,0.2612263858318329,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.878644585609436,0.4186039865016937,0.3995398283004761,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6871607303619385,0.4327431321144104,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8254851698875427,0.3442414402961731,0.329425185918808,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.5890577435493469,0.1229507252573967,0.571898877620697,284.8977966308594,284.95001220703125,303.4037475585937,297.5624694824219,300.1573181152344,297.0176086425781,284.8997497558594,1.0,0.4775875806808471,1.0,1.0,0.6613662242889404,1.0,-2.394707679748535,1.1732622385025024,1.2214455604553225,0.6276493668556213,0.8276751637458801,0.8276751637458801,0.0,129.05552673339844,122.0,64406.5,0.0,1306.541015625,1.0,278.7581787109375,283.229736328125,300.56719970703125,304.8038330078125,293.1499938964844,293.1499938964844,279.04998779296875,40051.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000093698501587,1.0,0.0,0.0,3.442821264266968,3.4428439140319824,7.909011969786661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.1826171875,0.0,1343.2498779296875,1895.4371337890625,0.0,2471.510498046875,0.8634278178215027,1.0,0.0,3.0,1.0,0.0
17691540,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7758886814117432,0.2845363616943359,0.2592616379261017,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8771335482597351,0.4157952964305877,0.3967094421386719,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.6854699850082397,0.4318617582321167,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8243183493614197,0.3421168029308319,0.327262133359909,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.585954487323761,0.1210704147815704,0.5630415678024292,284.9755249023437,284.95001220703125,303.36328125,297.5599975585937,300.13604736328125,297.0150756835937,284.9725341796875,1.0,0.4747077524662018,1.0,1.0,0.6609529852867126,1.0,-2.3746368885040283,1.1633838415145874,1.211253046989441,0.6220484972000122,0.8930780291557312,0.8930780291557312,0.0,128.05062866210938,125.0,63504.26171875,0.0,1278.583251953125,1.0,279.041259765625,283.3223571777344,300.53289794921875,304.63482666015625,293.1499938964844,293.1499938964844,279.3500061035156,34181.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910996079444885,1.0,0.0,0.0,3.54624080657959,3.546263694763184,8.391310188926582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.541015625,0.0,1407.546142578125,1895.4371337890625,0.0,2390.345703125,0.8802403211593628,1.0,0.0,3.0,1.0,0.0
17691600,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7758886814117432,0.2845363616943359,0.2592616379261017,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8771335482597351,0.4157952964305877,0.3967094421386719,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.6854699850082397,0.4318617582321167,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8243183493614197,0.3421168029308319,0.327262133359909,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.585954487323761,0.1210704147815704,0.5630415678024292,284.9755249023437,284.95001220703125,303.36328125,297.5599975585937,300.13604736328125,297.0150756835937,284.9725341796875,1.0,0.4747077524662018,1.0,1.0,0.6609529852867126,1.0,-2.3746368885040283,1.1633838415145874,1.211253046989441,0.6220484972000122,0.8930780291557312,0.8930780291557312,0.0,128.05062866210938,125.0,63504.26171875,0.0,1278.583251953125,1.0,279.041259765625,283.3223571777344,300.53289794921875,304.63482666015625,293.1499938964844,293.1499938964844,279.3500061035156,34181.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910996079444885,1.0,0.0,0.0,3.54624080657959,3.546263694763184,8.391310188926582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.541015625,0.0,1407.546142578125,1895.4371337890625,0.0,2390.345703125,0.8802403211593628,1.0,0.0,3.0,1.0,0.0
17691660,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7732651829719543,0.2826884090900421,0.2576223611831665,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8741890788078308,0.4131472408771515,0.3942292332649231,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.683419406414032,0.4334460496902466,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8219200968742371,0.3401331305503845,0.3254056870937347,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.5818848013877869,0.1193141043186187,0.5551920533180237,285.0312805175781,284.95001220703125,303.32257080078125,297.5587463378906,300.1158142089844,297.0136108398437,285.025146484375,1.0,0.4731508493423462,1.0,1.0,0.6603279709815979,1.0,-2.3599283695220947,1.1563743352890017,1.2035540342330933,0.6181529760360718,0.9876620769500732,0.9876620769500732,0.0,128.26254272460938,113.0,62896.74609375,0.0,1262.1573486328125,1.0,279.3422546386719,283.3916320800781,300.5418395996094,304.5896911621094,293.1499938964844,293.1499938964844,279.04998779296875,31572.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854412198066711,1.0,0.0,0.0,3.7179887294769287,3.718012809753418,9.223791153090132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.3720703125,0.0,1576.3900146484375,1895.4371337890625,0.0,2339.12890625,0.9170513153076172,1.0,0.0,3.0,1.0,0.0
17691720,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7732651829719543,0.2826884090900421,0.2576223611831665,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8741890788078308,0.4131472408771515,0.3942292332649231,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.683419406414032,0.4334460496902466,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8219200968742371,0.3401331305503845,0.3254056870937347,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.5818848013877869,0.1193141043186187,0.5551920533180237,285.0312805175781,284.95001220703125,303.32257080078125,297.5587463378906,300.1158142089844,297.0136108398437,285.025146484375,1.0,0.4731508493423462,1.0,1.0,0.6603279709815979,1.0,-2.3599283695220947,1.1563743352890017,1.2035540342330933,0.6181529760360718,0.9876620769500732,0.9876620769500732,0.0,128.26254272460938,113.0,62896.74609375,0.0,1262.1573486328125,1.0,279.3422546386719,283.3916320800781,300.5418395996094,304.5896911621094,293.1499938964844,293.1499938964844,279.04998779296875,31572.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854412198066711,1.0,0.0,0.0,3.7179887294769287,3.718012809753418,9.223791153090132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.3720703125,0.0,1576.3900146484375,1895.4371337890625,0.0,2339.12890625,0.9170513153076172,1.0,0.0,3.0,1.0,0.0
17691780,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7738825678825378,0.2796214818954468,0.2550829946994781,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8752619624137878,0.4093042612075805,0.390838086605072,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9990000128746032,0.6795117855072021,0.4281615018844604,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8229714035987854,0.3371277153491974,0.3227583765983581,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.5807210803031921,0.1171572208404541,0.5456631779670715,284.86871337890625,284.95001220703125,303.2816162109375,297.5585632324219,300.0914001464844,297.0057373046875,284.8736267089844,1.0,0.4670678973197937,1.0,1.0,0.6597028970718384,1.0,-2.3318471908569336,1.1424845457077026,1.189362645149231,0.6107739806175232,0.8457691073417664,0.8457691073417664,0.0,125.18517303466795,116.0,62714.046875,0.0,1217.4063720703125,1.0,279.05712890625,283.25067138671875,300.5732727050781,304.7041015625,293.1499938964844,293.1499938964844,279.3500061035156,40151.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925626039505005,1.0,0.0,0.0,3.570077896118164,3.5701019763946533,8.504498509864789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.642578125,0.0,1476.4390869140625,1895.4371337890625,0.0,2403.631103515625,0.8907124400138855,1.0,0.0,3.0,1.0,0.0
17691840,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7738825678825378,0.2796214818954468,0.2550829946994781,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8752619624137878,0.4093042612075805,0.390838086605072,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9990000128746032,0.6795117855072021,0.4281615018844604,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8229714035987854,0.3371277153491974,0.3227583765983581,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.5807210803031921,0.1171572208404541,0.5456631779670715,284.86871337890625,284.95001220703125,303.2816162109375,297.5585632324219,300.0914001464844,297.0057373046875,284.8736267089844,1.0,0.4670678973197937,1.0,1.0,0.6597028970718384,1.0,-2.3318471908569336,1.1424845457077026,1.189362645149231,0.6107739806175232,0.8457691073417664,0.8457691073417664,0.0,125.18517303466795,116.0,62714.046875,0.0,1217.4063720703125,1.0,279.05712890625,283.25067138671875,300.5732727050781,304.7041015625,293.1499938964844,293.1499938964844,279.3500061035156,40151.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925626039505005,1.0,0.0,0.0,3.570077896118164,3.5701019763946533,8.504498509864789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.642578125,0.0,1476.4390869140625,1895.4371337890625,0.0,2403.631103515625,0.8907124400138855,1.0,0.0,3.0,1.0,0.0
17691900,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7734245657920837,0.2784734070301056,0.2537995278835296,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8749158978462219,0.4077192842960357,0.3890979588031769,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.6785053014755249,0.4267538487911224,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8227198123931885,0.3358882665634155,0.3213818669319153,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.5793845653533936,0.1161542534828186,0.5407313704490662,284.9969787597656,284.95001220703125,303.2610778808594,297.558837890625,300.0807189941406,297.00457763671875,285.0013732910156,1.0,0.4650247097015381,1.0,1.0,0.6593903303146362,1.0,-2.3189356327056885,1.1361602544784546,1.182775378227234,0.6072095036506653,0.9248332977294922,0.9248332977294922,0.0,124.20101928710938,116.0,61836.67578125,0.0,1198.852783203125,1.0,279.3000793457031,283.39276123046875,300.5204467773437,304.470458984375,293.1499938964844,293.1499938964844,279.3500061035156,34885.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857608795166016,1.0,0.0,0.0,3.606299877166748,3.6063232421875,8.677946539137338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.2939453125,0.0,1476.8526611328125,1895.4371337890625,0.0,2342.014892578125,0.8968159556388855,1.0,0.0,3.0,1.0,0.0
17691960,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7728869318962097,0.2774864137172699,0.2528808712959289,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8743295669555664,0.406292051076889,0.3877187371253967,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9990000128746032,0.6776597499847412,0.4260852932929992,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.822263240814209,0.3347851037979126,0.3203077018260956,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.5778869986534119,0.1152190566062927,0.5364000797271729,284.9752197265625,284.95001220703125,303.2405090332031,297.559326171875,300.07086181640625,297.0045471191406,284.9718017578125,1.0,0.4634296894073486,1.0,1.0,0.6590050458908081,1.0,-2.308876037597656,1.1313254833221436,1.1775505542755127,0.6045523881912231,0.9239059686660768,0.9239059686660768,0.0,123.61711120605467,119.0,61715.21875,0.0,1185.236083984375,1.0,279.3424072265625,283.3678283691406,300.5321044921875,304.5195617675781,293.1499938964844,293.1499938964844,279.04998779296875,34124.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833728790283203,1.0,0.0,0.0,3.665998697280884,3.666022539138794,8.967635380940919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.7255859375,0.0,1536.9498291015625,1895.4371337890625,0.0,2320.475830078125,0.9071353673934937,1.0,0.0,3.0,1.0,0.0
17692020,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7696422338485718,0.2746903300285339,0.2505676448345184,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8708979487419128,0.4026479125022888,0.3844889998435974,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.6739910244941711,0.4274946451187134,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8193755149841309,0.3319105207920074,0.3177746832370758,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.5731501579284668,0.1130965501070022,0.5272904634475708,284.8965759277344,284.95001220703125,303.19921875,297.5609741210937,300.049560546875,297.0014038085937,284.9001770019531,1.0,0.4612296521663666,1.0,1.0,0.6582344174385071,1.0,-2.289925098419189,1.122246026992798,1.167678952217102,0.5996242761611938,0.8292381763458252,0.8292381763458252,0.0,123.63874816894533,107.0,61438.26171875,0.0,1164.2286376953125,1.0,279.0579833984375,283.30450439453125,300.56207275390625,304.6003723144531,293.1499938964844,293.1499938964844,279.3500061035156,40391.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873973250389099,1.0,0.0,0.0,3.4571762084960938,3.4571993350982666,7.975103812896123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.9755859375,0.0,1360.15966796875,1895.4371337890625,0.0,2356.8037109375,0.8670256733894348,1.0,0.0,3.0,1.0,0.0
17692080,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7696422338485718,0.2746903300285339,0.2505676448345184,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8708979487419128,0.4026479125022888,0.3844889998435974,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.6739910244941711,0.4274946451187134,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8193755149841309,0.3319105207920074,0.3177746832370758,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.5731501579284668,0.1130965501070022,0.5272904634475708,284.8965759277344,284.95001220703125,303.19921875,297.5609741210937,300.049560546875,297.0014038085937,284.9001770019531,1.0,0.4612296521663666,1.0,1.0,0.6582344174385071,1.0,-2.289925098419189,1.122246026992798,1.167678952217102,0.5996242761611938,0.8292381763458252,0.8292381763458252,0.0,123.63874816894533,107.0,61438.26171875,0.0,1164.2286376953125,1.0,279.0579833984375,283.30450439453125,300.56207275390625,304.6003723144531,293.1499938964844,293.1499938964844,279.3500061035156,40391.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873973250389099,1.0,0.0,0.0,3.4571762084960938,3.4571993350982666,7.975103812896123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.9755859375,0.0,1360.15966796875,1895.4371337890625,0.0,2356.8037109375,0.8670256733894348,1.0,0.0,3.0,1.0,0.0
17692140,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7715271711349487,0.272641122341156,0.2484703958034515,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8731780052185059,0.3997106254100799,0.3814585208892822,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9990000128746032,0.6715924739837646,0.4208451807498932,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8214466571807861,0.3296078443527221,0.3153633177280426,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.5725842118263245,0.1111606284976005,0.5178249478340149,284.974609375,284.95001220703125,303.1578674316406,297.5633544921875,300.0289611816406,297.0008544921875,284.9703063964844,1.0,0.4546990692615509,1.0,1.0,0.6574637293815613,1.0,-2.2615227699279785,1.108310580253601,1.1532121896743774,0.5921766757965088,0.8956350088119507,0.8956350088119507,0.0,120.0444107055664,110.0,60403.48828125,0.0,1119.2899169921875,1.0,279.3414306640625,283.3944702148437,300.5327453613281,304.4384460449219,293.1499938964844,293.1499938964844,279.04998779296875,34218.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777620553970337,1.0,0.0,0.0,3.563919305801392,3.5639421939849854,8.475181516587327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.4921875,0.0,1426.4759521484375,1895.4371337890625,0.0,2270.070068359375,0.8841748237609863,1.0,0.0,3.0,1.0,0.0
17692200,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7715271711349487,0.272641122341156,0.2484703958034515,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8731780052185059,0.3997106254100799,0.3814585208892822,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9990000128746032,0.6715924739837646,0.4208451807498932,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8214466571807861,0.3296078443527221,0.3153633177280426,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.5725842118263245,0.1111606284976005,0.5178249478340149,284.974609375,284.95001220703125,303.1578674316406,297.5633544921875,300.0289611816406,297.0008544921875,284.9703063964844,1.0,0.4546990692615509,1.0,1.0,0.6574637293815613,1.0,-2.2615227699279785,1.108310580253601,1.1532121896743774,0.5921766757965088,0.8956350088119507,0.8956350088119507,0.0,120.0444107055664,110.0,60403.48828125,0.0,1119.2899169921875,1.0,279.3414306640625,283.3944702148437,300.5327453613281,304.4384460449219,293.1499938964844,293.1499938964844,279.04998779296875,34218.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777620553970337,1.0,0.0,0.0,3.563919305801392,3.5639421939849854,8.475181516587327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.4921875,0.0,1426.4759521484375,1895.4371337890625,0.0,2270.070068359375,0.8841748237609863,1.0,0.0,3.0,1.0,0.0
