time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7705952525138855,0.2698946297168731,0.2461167126893997,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8723697662353516,0.3960862457752228,0.3781638145446777,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6689921617507935,0.4183577597141266,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8208293914794922,0.3267283141613006,0.3127465844154358,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.5697011351585388,0.1090536192059516,0.508415699005127,284.9074401855469,284.95001220703125,303.11639404296875,297.5663757324219,300.008056640625,296.99871826171875,284.90948486328125,1.0,0.4507580399513244,1.0,1.0,0.6565772891044617,1.0,-2.2372968196868896,1.0966300964355469,1.1406668424606323,0.5857932567596436,0.8122633099555969,0.8122633099555969,0.0,118.31378936767578,113.0,59932.82421875,0.0,1086.8262939453125,1.0,279.0589904785156,283.345703125,300.5635681152344,304.5059814453125,293.1499938964844,293.1499938964844,279.3500061035156,40184.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810298800468445,1.0,0.0,0.0,3.343061208724976,3.343083143234253,7.45730574180925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.4267578125,0.0,1246.423583984375,1895.4371337890625,0.0,2299.39208984375,0.8420308828353882,1.0,0.0,3.0,1.0,0.0
17692320,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7705952525138855,0.2698946297168731,0.2461167126893997,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8723697662353516,0.3960862457752228,0.3781638145446777,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6689921617507935,0.4183577597141266,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8208293914794922,0.3267283141613006,0.3127465844154358,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.5697011351585388,0.1090536192059516,0.508415699005127,284.9074401855469,284.95001220703125,303.11639404296875,297.5663757324219,300.008056640625,296.99871826171875,284.90948486328125,1.0,0.4507580399513244,1.0,1.0,0.6565772891044617,1.0,-2.2372968196868896,1.0966300964355469,1.1406668424606323,0.5857932567596436,0.8122633099555969,0.8122633099555969,0.0,118.31378936767578,113.0,59932.82421875,0.0,1086.8262939453125,1.0,279.0589904785156,283.345703125,300.5635681152344,304.5059814453125,293.1499938964844,293.1499938964844,279.3500061035156,40184.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810298800468445,1.0,0.0,0.0,3.343061208724976,3.343083143234253,7.45730574180925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.4267578125,0.0,1246.423583984375,1895.4371337890625,0.0,2299.39208984375,0.8420308828353882,1.0,0.0,3.0,1.0,0.0
17692380,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7682217359542847,0.267855554819107,0.2441615611314773,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8697509765625,0.3931322991847992,0.3752530515193939,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6665617823600769,0.4188659191131592,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8186037540435791,0.3243809640407562,0.3104288280010223,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.5653656125068665,0.1071393340826034,0.4996250867843628,284.9784851074219,284.95001220703125,303.0749206542969,297.5699157714844,299.988525390625,296.99871826171875,284.9747009277344,1.0,0.4483611583709717,1.0,1.0,0.6556907892227173,1.0,-2.218714952468872,1.087825059890747,1.130889892578125,0.581026017665863,0.8762821555137634,0.8762821555137634,0.0,117.9843292236328,116.0,59150.70703125,0.0,1066.09912109375,1.0,279.3404235839844,283.4267883300781,300.5381774902344,304.3575744628906,293.1499938964844,293.1499938964844,279.6499938964844,33925.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711210250854492,1.0,0.0,0.0,3.460944175720215,3.460966110229492,7.992497330633341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.9130859375,0.0,1318.113525390625,1895.4371337890625,0.0,2210.79931640625,0.8609210848808289,1.0,0.0,3.0,1.0,0.0
17692440,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7682217359542847,0.267855554819107,0.2441615611314773,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8697509765625,0.3931322991847992,0.3752530515193939,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6665617823600769,0.4188659191131592,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8186037540435791,0.3243809640407562,0.3104288280010223,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.5653656125068665,0.1071393340826034,0.4996250867843628,284.9784851074219,284.95001220703125,303.0749206542969,297.5699157714844,299.988525390625,296.99871826171875,284.9747009277344,1.0,0.4483611583709717,1.0,1.0,0.6556907892227173,1.0,-2.218714952468872,1.087825059890747,1.130889892578125,0.581026017665863,0.8762821555137634,0.8762821555137634,0.0,117.9843292236328,116.0,59150.70703125,0.0,1066.09912109375,1.0,279.3404235839844,283.4267883300781,300.5381774902344,304.3575744628906,293.1499938964844,293.1499938964844,279.6499938964844,33925.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711210250854492,1.0,0.0,0.0,3.460944175720215,3.460966110229492,7.992497330633341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.9130859375,0.0,1318.113525390625,1895.4371337890625,0.0,2210.79931640625,0.8609210848808289,1.0,0.0,3.0,1.0,0.0
17692500,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.76661217212677,0.266863077878952,0.2432496547698974,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8679432272911072,0.3916952013969421,0.3738746643066406,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9990000128746032,0.6650388836860657,0.4199268817901611,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8170379996299744,0.3232351541519165,0.3093331456184387,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.5628299713134766,0.1062057688832283,0.495451271533966,285.0696105957031,284.95001220703125,303.0541687011719,297.57183837890625,299.9789428710937,296.9989318847656,285.0733337402344,1.0,0.4476213455200195,1.0,1.0,0.6552475690841675,1.0,-2.2109079360961914,1.0841761827468872,1.1267316341400146,0.5790751576423645,0.9589161276817322,0.9589161276817322,0.0,118.19595336914062,116.0,58466.6171875,0.0,1058.793212890625,1.0,279.59490966796875,283.5394897460937,300.5248718261719,304.2251281738281,293.1499938964844,293.1499938964844,279.6499938964844,31470.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656046152114868,1.0,0.0,0.0,3.538802146911621,3.538824319839477,8.356142870979966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.5556640625,0.0,1380.077392578125,1895.4371337890625,0.0,2161.908203125,0.878630518913269,1.0,0.0,3.0,1.0,0.0
17692560,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7648909091949463,0.2658796012401581,0.2424293756484985,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8659775853157043,0.3902739882469177,0.3725971579551697,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6632751226425171,0.4213429689407348,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8153131008148193,0.3220998346805572,0.3083183169364929,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.5601729154586792,0.10528414696455,0.4914590716361999,285.0307312011719,284.95001220703125,303.033447265625,297.5738525390625,299.9695739746094,296.99932861328125,285.0238647460937,1.0,0.4471321403980255,1.0,1.0,0.6547698378562927,1.0,-2.204073905944824,1.0810459852218628,1.1230279207229614,0.5774272084236145,0.9684720635414124,0.9684720635414124,0.0,118.58380126953124,104.0,58593.4453125,0.0,1053.1920166015625,1.0,279.64141845703125,283.4895324707031,300.5548400878906,304.3253479003906,293.1499938964844,293.1499938964844,279.3500061035156,31203.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649849057197571,1.0,0.0,0.0,3.645398616790772,3.645421743392944,8.867135647960822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.669921875,0.0,1492.208740234375,1895.4371337890625,0.0,2156.43603515625,0.9004318714141846,1.0,0.0,3.0,1.0,0.0
17692620,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7650044560432434,0.2627876400947571,0.2398481667041778,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8664460182189941,0.386290043592453,0.3690636157989502,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9990000128746032,0.6580784916877747,0.4166709184646606,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8157588243484497,0.3188320100307464,0.3054231107234955,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.5580312609672546,0.1030283719301223,0.481533795595169,284.87139892578125,284.95001220703125,302.99200439453125,297.578125,299.9478454589844,296.9960021972656,284.877197265625,1.0,0.441203236579895,1.0,1.0,0.6538143157958984,1.0,-2.17573618888855,1.067255973815918,1.1084800958633425,0.5701882839202881,0.8285639882087708,0.8285639882087708,0.0,115.8761749267578,92.0,58271.1953125,0.0,1014.2384643554688,1.0,279.3576965332031,283.35693359375,300.5932922363281,304.4395751953125,293.1499938964844,293.1499938964844,279.6499938964844,40518.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725502848625183,1.0,0.0,0.0,3.4781599044799805,3.4781830310821533,8.072208288467664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.59765625,0.0,1382.47802734375,1895.4371337890625,0.0,2223.5185546875,0.8709709048271179,1.0,0.0,3.0,1.0,0.0
17692680,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7650044560432434,0.2627876400947571,0.2398481667041778,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8664460182189941,0.386290043592453,0.3690636157989502,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9990000128746032,0.6580784916877747,0.4166709184646606,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8157588243484497,0.3188320100307464,0.3054231107234955,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.5580312609672546,0.1030283719301223,0.481533795595169,284.87139892578125,284.95001220703125,302.99200439453125,297.578125,299.9478454589844,296.9960021972656,284.877197265625,1.0,0.441203236579895,1.0,1.0,0.6538143157958984,1.0,-2.17573618888855,1.067255973815918,1.1084800958633425,0.5701882839202881,0.8285639882087708,0.8285639882087708,0.0,115.8761749267578,92.0,58271.1953125,0.0,1014.2384643554688,1.0,279.3576965332031,283.35693359375,300.5932922363281,304.4395751953125,293.1499938964844,293.1499938964844,279.6499938964844,40518.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725502848625183,1.0,0.0,0.0,3.4781599044799805,3.4781830310821533,8.072208288467664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.59765625,0.0,1382.47802734375,1895.4371337890625,0.0,2223.5185546875,0.8709709048271179,1.0,0.0,3.0,1.0,0.0
17692740,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7695450782775879,0.2605441510677337,0.2374449521303177,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8718063831329346,0.3830563127994537,0.365620881319046,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9990000128746032,0.6560724973678589,0.405258297920227,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8204824924468994,0.3161657452583313,0.3025451600551605,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.5593254566192627,0.1009471043944358,0.4709712564945221,284.9626159667969,284.95001220703125,302.9506530761719,297.58258056640625,299.92681884765625,296.9946594238281,284.9580383300781,1.0,0.4321870803833008,1.0,1.0,0.6528587937355042,1.0,-2.138866662979126,1.049146056175232,1.089720606803894,0.5603954195976257,0.893665611743927,0.893665611743927,0.0,110.26417541503906,95.0,57037.36328125,0.0,957.2415771484376,1.0,279.64141845703125,283.4593200683594,300.5502014160156,304.24725341796875,293.1499938964844,293.1499938964844,279.95001220703125,34478.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762167751789093,1.0,0.0,0.0,3.572439432144165,3.572462320327759,8.51575293836504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.4833984375,0.0,1437.438232421875,1895.4371337890625,0.0,2131.613037109375,0.8861821889877319,1.0,0.0,3.0,1.0,0.0
17692800,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7695450782775879,0.2605441510677337,0.2374449521303177,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8718063831329346,0.3830563127994537,0.365620881319046,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9990000128746032,0.6560724973678589,0.405258297920227,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8204824924468994,0.3161657452583313,0.3025451600551605,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.5593254566192627,0.1009471043944358,0.4709712564945221,284.9626159667969,284.95001220703125,302.9506530761719,297.58258056640625,299.92681884765625,296.9946594238281,284.9580383300781,1.0,0.4321870803833008,1.0,1.0,0.6528587937355042,1.0,-2.138866662979126,1.049146056175232,1.089720606803894,0.5603954195976257,0.893665611743927,0.893665611743927,0.0,110.26417541503906,95.0,57037.36328125,0.0,957.2415771484376,1.0,279.64141845703125,283.4593200683594,300.5502014160156,304.24725341796875,293.1499938964844,293.1499938964844,279.95001220703125,34478.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762167751789093,1.0,0.0,0.0,3.572439432144165,3.572462320327759,8.51575293836504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.4833984375,0.0,1437.438232421875,1895.4371337890625,0.0,2131.613037109375,0.8861821889877319,1.0,0.0,3.0,1.0,0.0
17692860,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7717399597167969,0.2585524916648865,0.2355252802371978,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8743257522583008,0.3801127970218658,0.3626974523067474,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.6559516787528992,0.3985931873321533,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8226837515830994,0.3137673735618591,0.3001323044300079,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.5586487650871277,0.0990759655833244,0.4618732929229736,285.0279541015625,284.95001220703125,302.909423828125,297.587158203125,299.9080505371094,296.9955749511719,285.0208740234375,1.0,0.4264998137950897,1.0,1.0,0.6516434550285339,1.0,-2.111207962036133,1.03594970703125,1.0752582550048828,0.5532429814338684,0.9871709942817688,0.9871709942817688,0.0,106.88361358642578,98.0,56060.0546875,0.0,918.5906982421876,1.0,279.9424133300781,283.541748046875,300.55877685546875,304.1753845214844,293.1499938964844,293.1499938964844,279.6499938964844,31778.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538439631462097,1.0,0.0,0.0,3.728896379470825,3.7289204597473145,9.277990216105536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.8408203125,0.0,1590.4619140625,1895.4371337890625,0.0,2058.79833984375,0.9196969270706176,1.0,0.0,3.0,1.0,0.0
17692920,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7717399597167969,0.2585524916648865,0.2355252802371978,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8743257522583008,0.3801127970218658,0.3626974523067474,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.6559516787528992,0.3985931873321533,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8226837515830994,0.3137673735618591,0.3001323044300079,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.5586487650871277,0.0990759655833244,0.4618732929229736,285.0279541015625,284.95001220703125,302.909423828125,297.587158203125,299.9080505371094,296.9955749511719,285.0208740234375,1.0,0.4264998137950897,1.0,1.0,0.6516434550285339,1.0,-2.111207962036133,1.03594970703125,1.0752582550048828,0.5532429814338684,0.9871709942817688,0.9871709942817688,0.0,106.88361358642578,98.0,56060.0546875,0.0,918.5906982421876,1.0,279.9424133300781,283.541748046875,300.55877685546875,304.1753845214844,293.1499938964844,293.1499938964844,279.6499938964844,31778.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538439631462097,1.0,0.0,0.0,3.728896379470825,3.7289204597473145,9.277990216105536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.8408203125,0.0,1590.4619140625,1895.4371337890625,0.0,2058.79833984375,0.9196969270706176,1.0,0.0,3.0,1.0,0.0
17692980,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7699065804481506,0.2554972469806671,0.2330375611782074,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8725320100784302,0.3761332035064697,0.3592190444469452,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.6532729268074036,0.3971802294254303,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.82114177942276,0.3104913532733917,0.2972765862941742,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.5547609329223633,0.0969156101346015,0.4525524079799652,284.8607788085937,284.95001220703125,302.86834716796875,297.5917358398437,299.8880920410156,296.9936218261719,284.8679504394531,1.0,0.422825276851654,1.0,1.0,0.6504281759262085,1.0,-2.087721586227417,1.0248615741729736,1.0628598928451538,0.5473842620849609,0.8380565047264099,0.8380565047264099,0.0,105.70354461669922,101.0,55852.23046875,0.0,892.4616088867188,1.0,279.6571044921875,283.4035339355469,300.60308837890625,304.2913513183594,293.1499938964844,293.1499938964844,279.95001220703125,40919.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606664896011353,1.0,0.0,0.0,3.556919813156128,3.556943655014038,8.441923569080245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.2568359375,0.0,1467.92919921875,1895.4371337890625,0.0,2118.421142578125,0.888460099697113,1.0,0.0,3.0,1.0,0.0
17693040,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7699065804481506,0.2554972469806671,0.2330375611782074,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8725320100784302,0.3761332035064697,0.3592190444469452,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.6532729268074036,0.3971802294254303,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.82114177942276,0.3104913532733917,0.2972765862941742,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.5547609329223633,0.0969156101346015,0.4525524079799652,284.8607788085937,284.95001220703125,302.86834716796875,297.5917358398437,299.8880920410156,296.9936218261719,284.8679504394531,1.0,0.422825276851654,1.0,1.0,0.6504281759262085,1.0,-2.087721586227417,1.0248615741729736,1.0628598928451538,0.5473842620849609,0.8380565047264099,0.8380565047264099,0.0,105.70354461669922,101.0,55852.23046875,0.0,892.4616088867188,1.0,279.6571044921875,283.4035339355469,300.60308837890625,304.2913513183594,293.1499938964844,293.1499938964844,279.95001220703125,40919.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606664896011353,1.0,0.0,0.0,3.556919813156128,3.556943655014038,8.441923569080245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.2568359375,0.0,1467.92919921875,1895.4371337890625,0.0,2118.421142578125,0.888460099697113,1.0,0.0,3.0,1.0,0.0
17693100,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.768166184425354,0.2543213963508606,0.2317727357149124,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8706884980201721,0.3744576275348663,0.357434332370758,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.6518653035163879,0.3976983726024627,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8195188641548157,0.3090917468070984,0.2957905828952789,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.5519819855690002,0.0958804786205291,0.4476990699768066,285.0002136230469,284.95001220703125,302.847900390625,297.5939636230469,299.87847900390625,296.9930725097656,285.0074462890625,1.0,0.4215280711650848,1.0,1.0,0.6498205065727234,1.0,-2.077064752578736,1.0198785066604614,1.0571861267089844,0.5447366237640381,0.9234641194343568,0.9234641194343568,0.0,105.62128448486328,101.0,55065.34375,0.0,882.37158203125,1.0,279.8997497558594,283.5544738769531,300.5483703613281,304.0664367675781,293.1499938964844,293.1499938964844,279.95001220703125,35000.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529406547546387,1.0,0.0,0.0,3.5942916870117188,3.594314813613892,8.620251037427806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.580078125,0.0,1464.705078125,1895.4371337890625,0.0,2050.9453125,0.8944580554962158,1.0,0.0,3.0,1.0,0.0
17693160,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7666777968406677,0.2533131539821625,0.2308496385812759,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8689815998077393,0.3729515373706817,0.3559938371181488,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.6504242420196533,0.3984183371067047,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8180039525032043,0.3078365325927734,0.2945887148380279,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.5493058562278748,0.0949046090245246,0.4432966113090515,284.9867553710937,284.95001220703125,302.8274841308594,297.59619140625,299.8694152832031,296.9932861328125,284.9825439453125,1.0,0.4205698668956756,1.0,1.0,0.6491750478744507,1.0,-2.0683579444885254,1.015913486480713,1.052444577217102,0.542680025100708,0.9312412738800048,0.9312412738800048,0.0,105.6713638305664,104.0,55002.0234375,0.0,874.6032104492188,1.0,279.9424133300781,283.52996826171875,300.563720703125,304.121337890625,293.1499938964844,293.1499938964844,279.6499938964844,33713.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500842213630676,1.0,0.0,0.0,3.6668355464935294,3.66685938835144,8.971729812401463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.9990234375,0.0,1534.79541015625,1895.4371337890625,0.0,2026.179931640625,0.9070942997932434,1.0,0.0,3.0,1.0,0.0
17693220,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7618645429611206,0.2504462301731109,0.2285222709178924,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8636894822120667,0.3691094219684601,0.3526317179203033,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.6451666355133057,0.4019497036933899,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8132230043411255,0.3046153783798218,0.2917814552783966,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.5424836277961731,0.0926874503493309,0.4339629411697387,284.8861999511719,284.95001220703125,302.7868347167969,297.6004333496094,299.8500366210937,296.9910583496094,284.8934020996094,1.0,0.4193457067012787,1.0,1.0,0.6478841304779053,1.0,-2.0511860847473145,1.0080996751785278,1.0430864095687866,0.5386888384819031,0.8218491077423096,0.8218491077423096,0.0,106.60625457763672,107.0,54754.71875,0.0,862.353271484375,1.0,279.65789794921875,283.4552307128906,300.6043395996094,304.2170715332031,293.1499938964844,293.1499938964844,279.95001220703125,41253.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551429867744446,1.0,0.0,0.0,3.4424962997436523,3.442519426345825,7.907519830041565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.0380859375,0.0,1351.404052734375,1895.4371337890625,0.0,2070.108154296875,0.8644800782203674,1.0,0.0,3.0,1.0,0.0
17693280,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7618645429611206,0.2504462301731109,0.2285222709178924,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8636894822120667,0.3691094219684601,0.3526317179203033,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.6451666355133057,0.4019497036933899,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8132230043411255,0.3046153783798218,0.2917814552783966,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.5424836277961731,0.0926874503493309,0.4339629411697387,284.8861999511719,284.95001220703125,302.7868347167969,297.6004333496094,299.8500366210937,296.9910583496094,284.8934020996094,1.0,0.4193457067012787,1.0,1.0,0.6478841304779053,1.0,-2.0511860847473145,1.0080996751785278,1.0430864095687866,0.5386888384819031,0.8218491077423096,0.8218491077423096,0.0,106.60625457763672,107.0,54754.71875,0.0,862.353271484375,1.0,279.65789794921875,283.4552307128906,300.6043395996094,304.2170715332031,293.1499938964844,293.1499938964844,279.95001220703125,41253.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551429867744446,1.0,0.0,0.0,3.4424962997436523,3.442519426345825,7.907519830041565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.0380859375,0.0,1351.404052734375,1895.4371337890625,0.0,2070.108154296875,0.8644800782203674,1.0,0.0,3.0,1.0,0.0
17693340,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7568267583847046,0.2483405470848083,0.2265193313360214,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8579834699630737,0.3659944534301758,0.3495815992355346,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.6398670673370361,0.4065577387809753,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8078536987304688,0.3020046651363373,0.2892274260520935,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.5351619720458984,0.0906016454100608,0.4247089326381683,284.99365234375,284.95001220703125,302.7464599609375,297.6044006347656,299.8316955566406,296.99029541015625,284.9891967773437,1.0,0.4188409149646759,1.0,1.0,0.6465932130813599,1.0,-2.0364673137664795,1.0015478134155271,1.034919500350952,0.5353678464889526,0.9117417931556702,0.9117417931556702,0.0,108.0479507446289,95.0,54093.1171875,0.0,854.1970825195312,1.0,279.9413146972656,283.5586853027344,300.5721435546875,304.069580078125,293.1499938964844,293.1499938964844,279.6499938964844,33432.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446883916854858,1.0,0.0,0.0,3.576765298843384,3.576788187026977,8.536388804714079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.931640625,0.0,1434.3812255859375,1895.4371337890625,0.0,1979.6773681640625,0.8866094350814819,1.0,0.0,3.0,1.0,0.0
17693400,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7568267583847046,0.2483405470848083,0.2265193313360214,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8579834699630737,0.3659944534301758,0.3495815992355346,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.6398670673370361,0.4065577387809753,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8078536987304688,0.3020046651363373,0.2892274260520935,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.5351619720458984,0.0906016454100608,0.4247089326381683,284.99365234375,284.95001220703125,302.7464599609375,297.6044006347656,299.8316955566406,296.99029541015625,284.9891967773437,1.0,0.4188409149646759,1.0,1.0,0.6465932130813599,1.0,-2.0364673137664795,1.0015478134155271,1.034919500350952,0.5353678464889526,0.9117417931556702,0.9117417931556702,0.0,108.0479507446289,95.0,54093.1171875,0.0,854.1970825195312,1.0,279.9413146972656,283.5586853027344,300.5721435546875,304.069580078125,293.1499938964844,293.1499938964844,279.6499938964844,33432.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446883916854858,1.0,0.0,0.0,3.576765298843384,3.576788187026977,8.536388804714079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.931640625,0.0,1434.3812255859375,1895.4371337890625,0.0,1979.6773681640625,0.8866094350814819,1.0,0.0,3.0,1.0,0.0
17693460,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7563512325286865,0.2454418540000915,0.2240651994943618,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8576745390892029,0.3621143996715545,0.346081018447876,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.6335238218307495,0.4029288589954376,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8075121641159058,0.298747569322586,0.2862845063209533,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.5317180752754211,0.088263064622879,0.4143193662166595,284.89141845703125,284.95001220703125,302.7063903808594,297.60797119140625,299.8114624023437,296.9872436523437,284.8976745605469,1.0,0.413373738527298,1.0,1.0,0.6453937292098999,1.0,-2.008961677551269,0.9883687496185304,1.0205929279327393,0.5284900665283203,0.805690586566925,0.805690586566925,0.0,105.91016387939452,83.0,53588.765625,0.0,822.6238403320312,1.0,279.6586608886719,283.48663330078125,300.6116027832031,304.1570129394531,293.1499938964844,293.1499938964844,279.95001220703125,41333.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498543858528137,1.0,0.0,0.0,3.343611240386963,3.34363341331482,7.459759672201471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.2158203125,0.0,1254.8212890625,1895.4371337890625,0.0,2024.1915283203125,0.8430081605911255,1.0,0.0,3.0,1.0,0.0
17693520,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7563512325286865,0.2454418540000915,0.2240651994943618,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8576745390892029,0.3621143996715545,0.346081018447876,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.6335238218307495,0.4029288589954376,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8075121641159058,0.298747569322586,0.2862845063209533,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.5317180752754211,0.088263064622879,0.4143193662166595,284.89141845703125,284.95001220703125,302.7063903808594,297.60797119140625,299.8114624023437,296.9872436523437,284.8976745605469,1.0,0.413373738527298,1.0,1.0,0.6453937292098999,1.0,-2.008961677551269,0.9883687496185304,1.0205929279327393,0.5284900665283203,0.805690586566925,0.805690586566925,0.0,105.91016387939452,83.0,53588.765625,0.0,822.6238403320312,1.0,279.6586608886719,283.48663330078125,300.6116027832031,304.1570129394531,293.1499938964844,293.1499938964844,279.95001220703125,41333.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498543858528137,1.0,0.0,0.0,3.343611240386963,3.34363341331482,7.459759672201471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.2158203125,0.0,1254.8212890625,1895.4371337890625,0.0,2024.1915283203125,0.8430081605911255,1.0,0.0,3.0,1.0,0.0
17693580,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7605477571487427,0.2432366758584976,0.2217659205198288,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8625999689102173,0.3588696718215942,0.3426979780197143,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.6304488182067871,0.3921165466308594,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8120591044425964,0.2959899306297302,0.2833858132362366,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.5318873524665833,0.086103118956089,0.4035166800022125,284.9706420898437,284.95001220703125,302.66668701171875,297.61102294921875,299.7920227050781,296.9862365722656,284.9647827148437,1.0,0.40459144115448,1.0,1.0,0.6441943049430847,1.0,-1.972701907157898,0.9707541465759276,1.0019477605819702,0.51897132396698,0.8698835372924805,0.8698835372924805,0.0,100.7887191772461,86.0,52458.03125,0.0,774.3712158203125,1.0,279.9404296875,283.5707092285156,300.5719909667969,303.9792175292969,293.1499938964844,293.1499938964844,280.25,34258.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381447553634644,1.0,0.0,0.0,3.4561784267425537,3.456200361251831,7.970501201270963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.7763671875,0.0,1315.69482421875,1895.4371337890625,0.0,1923.795654296875,0.8600423336029053,1.0,0.0,3.0,1.0,0.0
17693640,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7605477571487427,0.2432366758584976,0.2217659205198288,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8625999689102173,0.3588696718215942,0.3426979780197143,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.6304488182067871,0.3921165466308594,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8120591044425964,0.2959899306297302,0.2833858132362366,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.5318873524665833,0.086103118956089,0.4035166800022125,284.9706420898437,284.95001220703125,302.66668701171875,297.61102294921875,299.7920227050781,296.9862365722656,284.9647827148437,1.0,0.40459144115448,1.0,1.0,0.6441943049430847,1.0,-1.972701907157898,0.9707541465759276,1.0019477605819702,0.51897132396698,0.8698835372924805,0.8698835372924805,0.0,100.7887191772461,86.0,52458.03125,0.0,774.3712158203125,1.0,279.9404296875,283.5707092285156,300.5719909667969,303.9792175292969,293.1499938964844,293.1499938964844,280.25,34258.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381447553634644,1.0,0.0,0.0,3.4561784267425537,3.456200361251831,7.970501201270963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.7763671875,0.0,1315.69482421875,1895.4371337890625,0.0,1923.795654296875,0.8600423336029053,1.0,0.0,3.0,1.0,0.0
17693700,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.761806070804596,0.2421823740005493,0.2207270264625549,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8640581369400024,0.3572992384433746,0.3411202430725097,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9990000128746032,0.6297026872634888,0.3883287906646728,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8133544921875,0.2946546375751495,0.2820353507995605,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.5313268899917603,0.0850959941744804,0.3985849320888519,285.05877685546875,284.95001220703125,302.64697265625,297.61236572265625,299.7829895019531,296.9864501953125,285.0655822753906,1.0,0.4014946818351745,1.0,1.0,0.6435945630073547,1.0,-1.9574590921401973,0.9634419679641724,0.9940170645713806,0.5149490237236023,0.9461532831192015,0.9461532831192015,0.0,98.9603042602539,86.0,51559.390625,0.0,755.626953125,1.0,280.194580078125,283.69012451171875,300.5523986816406,303.82830810546875,293.1499938964844,293.1499938964844,280.25,32024.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310519218444824,1.0,0.0,0.0,3.5192179679870605,3.519240140914917,8.263911581707362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.0986328125,0.0,1363.7998046875,1895.4371337890625,0.0,1863.891357421875,0.8748098015785217,1.0,0.0,3.0,1.0,0.0
17693760,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7623652815818787,0.2411811202764511,0.219811126589775,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8646694421768188,0.3557864129543304,0.3396735787391662,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.6289800405502319,0.3858600258827209,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8138717412948608,0.2933669090270996,0.2807967662811279,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.530235230922699,0.08413777500391,0.3940504789352417,285.0282287597656,284.95001220703125,302.6273498535156,297.613525390625,299.7747497558594,296.9872741699219,285.0200500488281,1.0,0.398983895778656,1.0,1.0,0.6427831053733826,1.0,-1.9447219371795648,0.9575405120849608,0.9871814846992492,0.5118396282196045,0.9598573446273804,0.9598573446273804,0.0,97.71041870117188,89.0,51527.76171875,0.0,741.0755615234375,1.0,280.24127197265625,283.6422119140625,300.58209228515625,303.9137878417969,293.1499938964844,293.1499938964844,279.95001220703125,31336.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291548848152161,1.0,0.0,0.0,3.628205537796021,3.6282284259796143,8.783691214375722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7841796875,0.0,1474.372314453125,1895.4371337890625,0.0,1847.9915771484373,0.8966713547706604,1.0,0.0,3.0,1.0,0.0
17693820,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7603164315223694,0.2381243705749511,0.2173071205615997,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8625858426094055,0.3517299294471741,0.3361014127731323,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.6250402331352234,0.3845877647399902,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8118733763694763,0.2899071872234344,0.2777490615844726,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.5256970524787903,0.0819286704063415,0.3844642639160156,284.86572265625,284.95001220703125,302.58843994140625,297.6153259277344,299.7571105957031,296.9858703613281,284.8749084472656,1.0,0.3953291177749634,1.0,1.0,0.641160249710083,1.0,-1.9207260608673096,0.9465027451515198,0.974223256111145,0.5061071515083313,0.8150866627693176,0.8150866627693176,0.0,96.64752197265624,92.0,51192.1953125,0.0,718.3246459960938,1.0,279.9578857421875,283.5180358886719,300.6279602050781,304.0243835449219,293.1499938964844,293.1499938964844,280.25,41472.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365362048149109,1.0,0.0,0.0,3.4294683933258057,3.4294915199279785,7.847781944292365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.24755859375,0.0,1339.8524169921875,1895.4371337890625,0.0,1910.148193359375,0.8611342310905457,1.0,0.0,3.0,1.0,0.0
17693880,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7603164315223694,0.2381243705749511,0.2173071205615997,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8625858426094055,0.3517299294471741,0.3361014127731323,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.6250402331352234,0.3845877647399902,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8118733763694763,0.2899071872234344,0.2777490615844726,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.5256970524787903,0.0819286704063415,0.3844642639160156,284.86572265625,284.95001220703125,302.58843994140625,297.6153259277344,299.7571105957031,296.9858703613281,284.8749084472656,1.0,0.3953291177749634,1.0,1.0,0.641160249710083,1.0,-1.9207260608673096,0.9465027451515198,0.974223256111145,0.5061071515083313,0.8150866627693176,0.8150866627693176,0.0,96.64752197265624,92.0,51192.1953125,0.0,718.3246459960938,1.0,279.9578857421875,283.5180358886719,300.6279602050781,304.0243835449219,293.1499938964844,293.1499938964844,280.25,41472.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365362048149109,1.0,0.0,0.0,3.4294683933258057,3.4294915199279785,7.847781944292365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.24755859375,0.0,1339.8524169921875,1895.4371337890625,0.0,1910.148193359375,0.8611342310905457,1.0,0.0,3.0,1.0,0.0
17693940,296.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.756898820400238,0.0,0.2150804102420807,296.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.858786940574646,0.0,0.3327787518501282,296.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.0,0.3859144747257232,296.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.8081820607185364,0.0,0.2748756110668182,296.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.5197530388832092,0.0,0.3748775720596313,284.98590087890625,294.1499938964844,302.54998779296875,297.61639404296875,299.74053955078125,296.9856262207031,284.9808959960937,0.0,0.0,1.0,1.0,0.6395373344421387,1.0,-1.9006884098052976,0.937496304512024,0.963192105293274,0.501480221748352,0.0,0.0,0.0,96.6668472290039,60.0,50427.16015625,0.0,702.619873046875,0.0,280.2411499023437,283.63067626953125,300.5816955566406,303.8544921875,293.1499938964844,293.1499938964844,278.1499938964844,33470.94140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5587565898895264,3.558779239654541,8.45064448640187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1415.555419921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.756898820400238,0.0,0.2150804102420807,296.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.858786940574646,0.0,0.3327787518501282,296.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.0,0.3859144747257232,296.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.8081820607185364,0.0,0.2748756110668182,296.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.5197530388832092,0.0,0.3748775720596313,284.98590087890625,294.1499938964844,302.54998779296875,297.61639404296875,299.74053955078125,296.9856262207031,284.9808959960937,0.0,0.0,1.0,1.0,0.6395373344421387,1.0,-1.9006884098052976,0.937496304512024,0.963192105293274,0.501480221748352,0.0,0.0,0.0,96.6668472290039,60.0,50427.16015625,0.0,702.619873046875,0.0,280.2411499023437,283.63067626953125,300.5816955566406,303.8544921875,293.1499938964844,293.1499938964844,278.1499938964844,33470.94140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5587565898895264,3.558779239654541,8.45064448640187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1415.555419921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796447753906,0.0,0.0,0.0011737501481547,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742736816406,0.3823491930961609,0.0,0.0012360229156911,297.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4988098144531,0.3823491930961609,0.0,0.0009129258105531,297.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47509765625,0.3823491930961609,0.0,0.001236020005308,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44305419921875,0.0,0.0,0.0058629475533962,289.3449401855469,294.1499938964844,302.52911376953125,297.6171569824219,298.86297607421875,297.344970703125,284.0668334960937,0.0,0.0,0.7813834547996521,0.7813834547996521,0.7183404564857483,1.0,-0.0125069450587034,0.0132275065407156,-0.0007205613073892,-0.0151243805885314,0.0,0.0,0.0,-0.0659492090344429,60.0,2853.76953125,0.0,-1.0665041372703854e-05,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,-1.2211967259645462e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.211427876415816e-13,-1.2116486470831888e-13,-4.1138444822738224e-19,-8.935403632281957e-12,-8.935386285047198e-12,-1.6689460736665906e-17,0.0,0.0,-0.0,0.0,0.0,3.1651137934046085e-23,1.9798456889841266e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
