time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443664550781,0.0,0.0,0.0008679366437718,297.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,0.0013024560175836,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46551513671875,0.0,0.0,0.0016564471879974,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4450988769531,0.0,0.0,0.0010906473034992,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4219055175781,0.0,0.0,0.0017837240593507,289.2265930175781,294.1499938964844,302.51177978515625,297.618408203125,299.19927978515625,297.9862060546875,283.5170288085937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7837224006652832,1.0,-0.0071495212614536,0.0098856845870614,-0.0027361628599464,-0.0175646375864744,0.0,0.0,0.0,-0.0387926585972309,60.0,1472.1961669921875,0.0,-4.409414486872265e-06,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5188630043171455e-25,-6.512809995525254e-25,-7.469727474508158e-28,6.0855218580286295e-18,6.081175023909663e-18,4.346817559198038e-21,0.0,0.0,-0.0,0.0,0.0,7.567011707354012e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355712890625,0.0,0.0,9.675262117525564e-05,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319702148437,0.0,0.0,0.0001021524512907,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619079589844,0.0,0.0,7.592665497213602e-05,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82916259765625,0.0,0.0,0.0001020067647914,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80010986328125,0.0,0.0,0.0004815331776626,289.6999816894531,294.1499938964844,302.4735717773437,297.6230773925781,298.0721130371094,298.0849609375,283.30426025390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9279074668884276,1.0,-0.0012123520718887,0.0009497315622866,0.0002626204804982,-0.0214952640235424,0.0,0.0,0.0,-0.0098813511431217,60.0,350.2138671875,0.0,-7.234859111804326e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-9.809089250273721e-45,-4.203895392974451e-45,-5.646493592722872e-21,-2.892949485717708e-21,-2.753544107005164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355712890625,0.0,0.0,9.675262117525564e-05,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319702148437,0.0,0.0,0.0001021524512907,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619079589844,0.0,0.0,7.592665497213602e-05,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82916259765625,0.0,0.0,0.0001020067647914,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80010986328125,0.0,0.0,0.0004815331776626,289.6999816894531,294.1499938964844,302.4735717773437,297.6230773925781,298.0721130371094,298.0849609375,283.30426025390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9279074668884276,1.0,-0.0012123520718887,0.0009497315622866,0.0002626204804982,-0.0214952640235424,0.0,0.0,0.0,-0.0098813511431217,60.0,350.2138671875,0.0,-7.234859111804326e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-9.809089250273721e-45,-4.203895392974451e-45,-5.646493592722872e-21,-2.892949485717708e-21,-2.753544107005164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83172607421875,0.0,0.0,9.772182966116816e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.828125,0.0,0.0,0.0001029098493745,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578491210937,0.0,0.0,7.601548713864759e-05,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253479003906,0.0,0.0,0.0001029076884151,297.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7965087890625,0.0,0.0,0.0004881036584265,289.6864624023437,294.1499938964844,302.4544677734375,297.62628173828125,298.11492919921875,298.96270751953125,283.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417746379971,5.0649664018465046e-08,0.0010417239973321,-0.0270307660102844,0.0,0.0,0.0,-0.010111185722053,60.0,171.75050354003906,0.0,-7.39225072265981e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.744707961869689e-21,-2.8733063695502743e-21,-2.871401794267807e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82763671875,0.0,0.0,9.77134332060814e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240661621094,0.0,0.0,0.0001028975239023,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536071777344,0.0,0.0,7.600017124786973e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8213195800781,0.0,0.0,0.0001028972546919,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7926330566406,0.0,0.0,0.0004880845954176,289.6727294921875,294.1499938964844,302.43536376953125,297.63006591796875,298.155029296875,299.6812438964844,283.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411794064566,1.0680085260617034e-08,0.001041168696247,-0.0270248781889677,0.0,0.0,0.0,-0.0101069528609514,60.0,95.55840301513672,0.0,-7.391127354594573e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460432446358515e-21,-2.873038787931224e-21,-2.8730042547562364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,9.772346675163136e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152770996094,0.0,0.0,0.0001029080158332,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,7.600780372740701e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81256103515625,0.0,0.0,0.0001029077902785,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842712402344,0.0,0.0,0.000488135323394,289.6445617675781,294.1499938964844,302.39715576171875,297.6390991210937,298.2335510253906,300.69293212890625,283.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691769247728189e-08,0.0010412750998511,-0.0270578060299158,0.0,0.0,0.0,-0.010113182477653,60.0,50.05619812011719,0.0,-7.392637968450799e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460678823396434e-21,-2.87303373922143e-21,-2.8730341431182134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,9.772346675163136e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152770996094,0.0,0.0,0.0001029080158332,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,7.600780372740701e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81256103515625,0.0,0.0,0.0001029077902785,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842712402344,0.0,0.0,0.000488135323394,289.6445617675781,294.1499938964844,302.39715576171875,297.6390991210937,298.2335510253906,300.69293212890625,283.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691769247728189e-08,0.0010412750998511,-0.0270578060299158,0.0,0.0,0.0,-0.010113182477653,60.0,50.05619812011719,0.0,-7.392637968450799e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460678823396434e-21,-2.87303373922143e-21,-2.8730341431182134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135070800781,0.0,0.0,9.773820056580008e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099975585937,0.0,0.0,0.0001029235354508,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8389587402344,0.0,0.0,7.601926336064935e-05,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80731201171875,0.0,0.0,0.0001029233098961,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792053222656,0.0,0.0,0.0004882090433966,289.6284484863281,294.1499938964844,302.37579345703125,297.6449279785156,298.2765808105469,301.07843017578125,283.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710082598563986e-08,0.001041431678459,-0.0271057449281215,0.0,0.0,0.0,-0.0101222610101103,60.0,43.96810531616211,0.0,-7.394862677756464e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.74606747844286e-21,-2.87303373922143e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.80914306640625,0.0,0.0,9.775516082299872e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056640625,0.0,0.0,0.0001029413833748,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344421386719,0.0,0.0,7.603244739584625e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,0.0001029411650961,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750549316406,0.0,0.0,0.0004882938228547,289.6155700683594,294.1499938964844,302.3590087890625,297.64990234375,298.3099670410156,301.318603515625,283.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731173283318185e-08,0.0010416120057925,-0.0271609518676996,0.0,0.0,0.0,-0.0101327169686555,60.0,41.45430755615234,0.0,-7.397424184318879e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.74606747844286e-21,-2.87303373922143e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7986755371094,0.0,0.0,9.781453991308808e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79522705078125,0.0,0.0,0.0001030039129545,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236389160156,0.0,0.0,7.607862789882347e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925720214844,0.0,0.0,0.0001030036873999,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650146484375,0.0,0.0,0.0004885906237177,289.5857849121094,294.1499938964844,302.3208923339844,297.66217041015625,298.3842468261719,301.6972045898437,283.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805080385978272e-08,0.0010422437917441,-0.0273544117808341,0.0,0.0,0.0,-0.0101693551987409,60.0,38.87099456787109,0.0,-7.406404023413415e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.87303373922143e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7986755371094,0.0,0.0,9.781453991308808e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79522705078125,0.0,0.0,0.0001030039129545,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236389160156,0.0,0.0,7.607862789882347e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925720214844,0.0,0.0,0.0001030036873999,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650146484375,0.0,0.0,0.0004885906237177,289.5857849121094,294.1499938964844,302.3208923339844,297.66217041015625,298.3842468261719,301.6972045898437,283.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805080385978272e-08,0.0010422437917441,-0.0273544117808341,0.0,0.0,0.0,-0.0101693551987409,60.0,38.87099456787109,0.0,-7.406404023413415e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.87303373922143e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874450683594,0.0,0.0,9.790927288122477e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7840270996094,0.0,0.0,0.0001031036663334,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81207275390625,0.0,0.0,7.615229696966708e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78143310546875,0.0,0.0,0.0001031034480547,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75421142578125,0.0,0.0,0.0004890639684163,289.55523681640625,294.1499938964844,302.2828369140625,297.6756591796875,298.4565124511719,301.921875,283.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923036697363386e-08,0.001043252297677,-0.0276631657034158,0.0,0.0,0.0,-0.0102278301492333,60.0,37.398197174072266,0.0,-7.42074703907747e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874450683594,0.0,0.0,9.790927288122477e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7840270996094,0.0,0.0,0.0001031036663334,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81207275390625,0.0,0.0,7.615229696966708e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78143310546875,0.0,0.0,0.0001031034480547,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75421142578125,0.0,0.0,0.0004890639684163,289.55523681640625,294.1499938964844,302.2828369140625,297.6756591796875,298.4565124511719,301.921875,283.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923036697363386e-08,0.001043252297677,-0.0276631657034158,0.0,0.0,0.0,-0.0102278301492333,60.0,37.398197174072266,0.0,-7.42074703907747e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7815246582031,0.0,0.0,9.797274105949327e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77813720703125,0.0,0.0,0.0001031704960041,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8059997558594,0.0,0.0,7.620166434207931e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7755432128906,0.0,0.0,0.0001031702777254,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7485046386719,0.0,0.0,0.0004893810837529,289.5397033691406,294.1499938964844,302.2638244628906,297.68280029296875,298.49188232421875,301.9938049316406,283.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439391480758,1.100208102400302e-08,0.0010439280886203,-0.0278700646013021,0.0,0.0,0.0,-0.0102670155465602,60.0,36.80830001831055,0.0,-7.430366366634189e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754211425781,0.0,0.0,9.804838191485032e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720642089844,0.0,0.0,0.0001032501459121,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997436523437,0.0,0.0,7.626049045938998e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695007324219,0.0,0.0,0.0001032499349093,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7426452636719,0.0,0.0,0.0004897590260952,289.52398681640625,294.1499938964844,302.2448425292969,297.69012451171875,298.5267333984375,302.0470886230469,283.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447446256875,1.1096289220802193e-08,0.001044733566232,-0.0281166471540927,0.0,0.0,0.0,-0.0103137176483869,60.0,36.27263641357422,0.0,-7.441839500188507e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76275634765625,0.0,0.0,9.824100561672822e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7594299316406,0.0,0.0,0.0001034529777825,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867736816406,0.0,0.0,7.641029515070841e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75689697265625,0.0,0.0,0.0001034527667798,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303771972656,0.0,0.0,0.0004907213151454,289.4920959472656,294.1499938964844,302.2069091796875,297.7052307128906,298.5951232910156,302.1137084960937,283.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467962129041,1.1336212857315786e-08,0.0010467849206179,-0.0287446100264787,0.0,0.0,0.0,-0.0104326577857136,60.0,35.322227478027344,0.0,-7.471098228961638e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76275634765625,0.0,0.0,9.824100561672822e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7594299316406,0.0,0.0,0.0001034529777825,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867736816406,0.0,0.0,7.641029515070841e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75689697265625,0.0,0.0,0.0001034527667798,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303771972656,0.0,0.0,0.0004907213151454,289.4920959472656,294.1499938964844,302.2069091796875,297.7052307128906,298.5951232910156,302.1137084960937,283.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467962129041,1.1336212857315786e-08,0.0010467849206179,-0.0287446100264787,0.0,0.0,0.0,-0.0104326577857136,60.0,35.322227478027344,0.0,-7.471098228961638e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7494506835937,0.0,0.0,9.85003644018434e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7461853027344,0.0,0.0,0.0001037260954035,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77313232421875,0.0,0.0,7.661201379960403e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74365234375,0.0,0.0,0.0001037258844007,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174987792969,0.0,0.0,0.0004920170176774,289.4595947265625,294.1499938964844,302.1690979003906,297.7207336425781,298.6617431640625,302.1419372558594,283.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495589813217,1.1659301080158002e-08,0.0010495473397895,-0.0295901875942945,0.0,0.0,0.0,-0.0105928238481283,60.0,34.50699234008789,0.0,-7.510588773129714e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7494506835937,0.0,0.0,9.85003644018434e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7461853027344,0.0,0.0,0.0001037260954035,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77313232421875,0.0,0.0,7.661201379960403e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74365234375,0.0,0.0,0.0001037258844007,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174987792969,0.0,0.0,0.0004920170176774,289.4595947265625,294.1499938964844,302.1690979003906,297.7207336425781,298.6617431640625,302.1419372558594,283.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495589813217,1.1659301080158002e-08,0.0010495473397895,-0.0295901875942945,0.0,0.0,0.0,-0.0105928238481283,60.0,34.50699234008789,0.0,-7.510588773129714e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355041503906,0.0,0.0,9.887565101962537e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322692871094,0.0,0.0,0.0001041212817654,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588806152344,0.0,0.0,7.690389611525461e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72979736328125,0.0,0.0,0.0001041210707626,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039794921875,0.0,0.0,0.0004938917700201,289.426513671875,294.1499938964844,302.1313781738281,297.73638916015625,298.7266540527344,302.1444396972656,284.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535565670579,1.2126828430325533e-08,0.0010535444598644,-0.0308136772364377,0.0,0.0,0.0,-0.0108245946466922,60.0,33.81332015991211,0.0,-7.56791820322178e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355041503906,0.0,0.0,9.887565101962537e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322692871094,0.0,0.0,0.0001041212817654,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588806152344,0.0,0.0,7.690389611525461e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72979736328125,0.0,0.0,0.0001041210707626,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039794921875,0.0,0.0,0.0004938917700201,289.426513671875,294.1499938964844,302.1313781738281,297.73638916015625,298.7266540527344,302.1444396972656,284.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535565670579,1.2126828430325533e-08,0.0010535444598644,-0.0308136772364377,0.0,0.0,0.0,-0.0108245946466922,60.0,33.81332015991211,0.0,-7.56791820322178e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.72088623046875,0.0,0.0,9.946380305336788e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176818847656,0.0,0.0,0.0001047406331053,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74395751953125,0.0,0.0,7.736134284641594e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152404785156,0.0,0.0,0.0001047404221026,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68975830078125,0.0,0.0,0.0004968298017047,289.39276123046875,294.1499938964844,302.09375,297.7519226074219,298.7898864746094,302.12957763671875,284.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859596054681788e-08,0.0010598092339932,-0.032731007784605,0.0,0.0,0.0,-0.0111878532916307,60.0,33.707698822021484,0.0,-7.658210421368494e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.72088623046875,0.0,0.0,9.946380305336788e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176818847656,0.0,0.0,0.0001047406331053,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74395751953125,0.0,0.0,7.736134284641594e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152404785156,0.0,0.0,0.0001047404221026,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68975830078125,0.0,0.0,0.0004968298017047,289.39276123046875,294.1499938964844,302.09375,297.7519226074219,298.7898864746094,302.12957763671875,284.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859596054681788e-08,0.0010598092339932,-0.032731007784605,0.0,0.0,0.0,-0.0111878532916307,60.0,33.707698822021484,0.0,-7.658210421368494e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7133178710937,0.0,0.0,9.986447548726574e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71014404296875,0.0,0.0,0.0001051625658874,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362365722656,0.0,0.0,7.767297938698903e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70770263671875,0.0,0.0,0.0001051623548846,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824035644531,0.0,0.0,0.0004988312721252,289.3756408691406,294.1499938964844,302.0749816894531,297.7595520019531,298.8209228515625,302.1176452636719,284.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640905238687,1.3358805617258442e-08,0.0010640771361067,-0.0340370200574398,0.0,0.0,0.0,-0.0114353289827704,60.0,32.98584747314453,0.0,-7.72002977100783e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055969238281,0.0,0.0,0.0001003393481369,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70245361328125,0.0,0.0,0.0001056626206263,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283630371094,0.0,0.0,7.80423215474002e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7000427246094,0.0,0.0,0.0001056624168995,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748962402344,0.0,0.0,0.0005012034089304,289.3583679199219,294.1499938964844,302.0562744140625,297.7670593261719,298.8516540527344,302.103759765625,284.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691497009247,1.3950466559720098e-08,0.0010691357310861,-0.0355846732854843,0.0,0.0,0.0,-0.0117286378517746,60.0,33.37670135498047,0.0,-7.793619261065032e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.68963623046875,0.0,0.0,0.0001015294255921,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865234375,0.0,0.0,0.0001069158388418,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71209716796875,0.0,0.0,7.896793977124617e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68414306640625,0.0,0.0,0.000106915627839,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,0.0005071480991318,289.3232421875,294.1499938964844,302.0189208984375,297.7815856933594,298.91217041015625,302.07061767578125,284.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818288428708,1.5433277766874198e-08,0.0010818134760484,-0.0394622534513473,0.0,0.0,0.0,-0.0124637223780155,60.0,32.982181549072266,0.0,-7.979579663697224e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.68963623046875,0.0,0.0,0.0001015294255921,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865234375,0.0,0.0,0.0001069158388418,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71209716796875,0.0,0.0,7.896793977124617e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68414306640625,0.0,0.0,0.000106915627839,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,0.0005071480991318,289.3232421875,294.1499938964844,302.0189208984375,297.7815856933594,298.91217041015625,302.07061767578125,284.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818288428708,1.5433277766874198e-08,0.0010818134760484,-0.0394622534513473,0.0,0.0,0.0,-0.0124637223780155,60.0,32.982181549072266,0.0,-7.979579663697224e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67901611328125,0.0,0.0,0.000102460704511,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759338378906,0.0,0.0,0.0001078965142369,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012939453125,0.0,0.0,7.969226862769574e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.673583984375,0.0,0.0,0.0001078963105101,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.64898681640625,0.0,0.0,0.000511800055392,289.30029296875,294.1499938964844,301.9951171875,297.7904357910156,298.9502868652344,302.046630859375,284.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917511535808,1.6593650897789303e-08,0.0010917346226051,-0.0424954369664192,0.0,0.0,0.0,-0.013038964010775,60.0,32.81678771972656,0.0,-8.126629325033718e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729431152344,0.0,0.0,0.0001030223284033,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698913574219,0.0,0.0,0.0001084879331756,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6950988769531,0.0,0.0,8.012908801902086e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66754150390625,0.0,0.0,0.0001084877221728,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64306640625,0.0,0.0,0.0005146054318174,289.2872619628906,294.1499938964844,301.9817199707031,297.79522705078125,298.9715881347656,302.0326232910156,284.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977347847074,1.7293437792886834e-08,0.0010977174388244,-0.0443241111934185,0.0,0.0,0.0,-0.0133858732879161,60.0,32.73548126220703,0.0,-8.215959468316214e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.655517578125,0.0,0.0,0.0001047389887389,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6524963378906,0.0,0.0,0.0001102956593967,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773681640625,0.0,0.0,8.14642698969692e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6501770019531,0.0,0.0,0.000110295448394,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260681152344,0.0,0.0,0.0005231804680079,289.2504577636719,294.1499938964844,301.9447021484375,297.8077087402344,299.0300598144531,301.99200439453125,284.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160249123349,1.943246097368956e-08,0.0011160054709762,-0.0499109886586666,0.0,0.0,0.0,-0.0144462659955024,60.0,32.574310302734375,0.0,-8.492034453411179e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.655517578125,0.0,0.0,0.0001047389887389,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6524963378906,0.0,0.0,0.0001102956593967,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773681640625,0.0,0.0,8.14642698969692e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6501770019531,0.0,0.0,0.000110295448394,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260681152344,0.0,0.0,0.0005231804680079,289.2504577636719,294.1499938964844,301.9447021484375,297.8077087402344,299.0300598144531,301.99200439453125,284.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160249123349,1.943246097368956e-08,0.0011160054709762,-0.0499109886586666,0.0,0.0,0.0,-0.0144462659955024,60.0,32.574310302734375,0.0,-8.492034453411179e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373291015625,0.0,0.0,0.0001065700998879,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343688964844,0.0,0.0,0.0001122239118558,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65887451171875,0.0,0.0,8.288847311632708e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.632080078125,0.0,0.0,0.000112223700853,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6082763671875,0.0,0.0,0.0005323272198438,289.21270751953125,294.1499938964844,301.9078369140625,297.8188171386719,299.0876159667969,301.9504699707031,284.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355353053659,2.1714155806762392e-08,0.0011355135357007,-0.0558654442429542,0.0,0.0,0.0,-0.0155773879960179,60.0,32.48335266113281,0.0,-8.79154526955972e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373291015625,0.0,0.0,0.0001065700998879,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343688964844,0.0,0.0,0.0001122239118558,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65887451171875,0.0,0.0,8.288847311632708e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.632080078125,0.0,0.0,0.000112223700853,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6082763671875,0.0,0.0,0.0005323272198438,289.21270751953125,294.1499938964844,301.9078369140625,297.8188171386719,299.0876159667969,301.9504699707031,284.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355353053659,2.1714155806762392e-08,0.0011355135357007,-0.0558654442429542,0.0,0.0,0.0,-0.0155773879960179,60.0,32.48335266113281,0.0,-8.79154526955972e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6279602050781,0.0,0.0,0.0001074854444595,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.625,0.0,0.0,0.0001131878161686,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493530273437,0.0,0.0,8.360040374100208e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62274169921875,0.0,0.0,0.0001131876051658,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990905761719,0.0,0.0,0.0005368995480239,289.1935119628906,294.1499938964844,301.8894958496094,297.82379150390625,299.11602783203125,301.9297180175781,284.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452888138592,2.285475986241181e-08,0.0011452658800408,-0.0588398873805999,0.0,0.0,0.0,-0.0161428302526474,60.0,32.45526885986328,0.0,-8.943212037593187e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183776855469,0.0,0.0,0.0001083786773961,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6154479980469,0.0,0.0,0.0001141284301411,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396484375,0.0,0.0,8.429514127783477e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132202148437,0.0,0.0,0.0001141282191383,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897521972656,0.0,0.0,0.0005413613980636,289.17413330078125,294.1499938964844,301.87115478515625,297.8283386230469,299.1441955566406,301.9091491699219,284.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548065813258,2.396781617619581e-08,0.0011547825997695,-0.0617410242557525,0.0,0.0,0.0,-0.0166946165263652,60.0,32.4332160949707,0.0,-9.092463670867801e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987548828125,0.0,0.0,0.0001100281442631,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59588623046875,0.0,0.0,0.0001158653976744,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197204589844,0.0,0.0,8.557805995224044e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936584472656,0.0,0.0,0.0001158651866717,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5705261230469,0.0,0.0,0.0005496008088812,289.134765625,294.1499938964844,301.8346862792969,297.8359680175781,299.1997985839844,301.8686828613281,284.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172381453216,2.6023254662277395e-08,0.0011723554925993,-0.0670943707227706,0.0,0.0,0.0,-0.0177135709673166,60.0,32.39146041870117,0.0,-9.371322562401477e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987548828125,0.0,0.0,0.0001100281442631,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59588623046875,0.0,0.0,0.0001158653976744,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197204589844,0.0,0.0,8.557805995224044e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936584472656,0.0,0.0,0.0001158651866717,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5705261230469,0.0,0.0,0.0005496008088812,289.134765625,294.1499938964844,301.8346862792969,297.8359680175781,299.1997985839844,301.8686828613281,284.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172381453216,2.6023254662277395e-08,0.0011723554925993,-0.0670943707227706,0.0,0.0,0.0,-0.0177135709673166,60.0,32.39146041870117,0.0,-9.371322562401477e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5784606933594,0.0,0.0,0.0001113897451432,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756225585937,0.0,0.0,0.0001172992269857,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990905761719,0.0,0.0,8.663707558298483e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57342529296875,0.0,0.0,0.000117299015983,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506591796875,0.0,0.0,0.0005564023158513,289.0947265625,294.1499938964844,301.7984313964844,297.84149169921875,299.2541809082031,301.82940673828125,284.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868900619447,2.7719993411778887e-08,0.0011868623550981,-0.071509264409542,0.0,0.0,0.0,-0.0185547079890966,60.0,32.32734298706055,0.0,-9.604685402564429e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5784606933594,0.0,0.0,0.0001113897451432,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756225585937,0.0,0.0,0.0001172992269857,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990905761719,0.0,0.0,8.663707558298483e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57342529296875,0.0,0.0,0.000117299015983,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506591796875,0.0,0.0,0.0005564023158513,289.0947265625,294.1499938964844,301.7984313964844,297.84149169921875,299.2541809082031,301.82940673828125,284.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868900619447,2.7719993411778887e-08,0.0011868623550981,-0.071509264409542,0.0,0.0,0.0,-0.0185547079890966,60.0,32.32734298706055,0.0,-9.604685402564429e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
