time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576171875,0.0,0.0,0.0001124178306781,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548095703125,0.0,0.0,0.000118381845823,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.57794189453125,0.0,0.0,8.743669604882598e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526428222656,0.0,0.0,0.0001183816348202,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302124023437,0.0,0.0,0.000561537919566,289.0541687011719,294.1499938964844,301.76239013671875,297.8446655273437,299.3072509765625,301.7911682128906,284.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978445108979,2.90011268333501e-08,0.0011978155234828,-0.074840061366558,0.0,0.0,0.0,-0.0191898122429847,60.0,32.22310256958008,0.0,-9.782785070910904e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576171875,0.0,0.0,0.0001124178306781,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548095703125,0.0,0.0,0.000118381845823,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.57794189453125,0.0,0.0,8.743669604882598e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526428222656,0.0,0.0,0.0001183816348202,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302124023437,0.0,0.0,0.000561537919566,289.0541687011719,294.1499938964844,301.76239013671875,297.8446655273437,299.3072509765625,301.7911682128906,284.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978445108979,2.90011268333501e-08,0.0011978155234828,-0.074840061366558,0.0,0.0,0.0,-0.0191898122429847,60.0,32.22310256958008,0.0,-9.782785070910904e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53631591796875,0.0,0.0,0.00011310861737,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335388183594,0.0,0.0,0.0001191092815133,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55633544921875,0.0,0.0,8.797397458693013e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53143310546875,0.0,0.0,0.0001191090777865,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093078613281,0.0,0.0,0.0005649886443279,289.0133056640625,294.1499938964844,301.7265930175781,297.84527587890625,299.3589782714844,301.7538146972656,284.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205205800943,2.9861929817798234e-08,0.0012051758822053,-0.0770766884088516,0.0,0.0,0.0,-0.0196165479719638,60.0,32.14071273803711,0.0,-9.903369146968545e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53631591796875,0.0,0.0,0.00011310861737,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335388183594,0.0,0.0,0.0001191092815133,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55633544921875,0.0,0.0,8.797397458693013e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53143310546875,0.0,0.0,0.0001191090777865,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093078613281,0.0,0.0,0.0005649886443279,289.0133056640625,294.1499938964844,301.7265930175781,297.84527587890625,299.3589782714844,301.7538146972656,284.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205205800943,2.9861929817798234e-08,0.0012051758822053,-0.0770766884088516,0.0,0.0,0.0,-0.0196165479719638,60.0,32.14071273803711,0.0,-9.903369146968545e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5254821777344,0.0,0.0,0.0001133476907853,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227355957031,0.0,0.0,0.0001193610296468,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453491210937,0.0,0.0,8.81599189597182e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5206298828125,0.0,0.0,0.00011936082592,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986877441406,0.0,0.0,0.0005661829491145,288.9927673339844,294.1499938964844,301.7087707519531,297.84454345703125,299.3841247558594,301.7355041503906,284.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752386108,3.015982485976565e-08,0.0012077222345396,-0.0778504461050033,0.0,0.0,0.0,-0.0197642240673303,60.0,32.08168029785156,0.0,-9.945271273181788e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145263671875,0.0,0.0,0.0001135463608079,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118103027344,0.0,0.0,0.0001195702352561,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5342712402344,0.0,0.0,8.8314431195613e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097045898437,0.0,0.0,0.0001195700315292,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879455566406,0.0,0.0,0.0005671753897331,288.9721984863281,294.1499938964844,301.6910400390625,297.8430480957031,299.4088134765625,301.7173156738281,284.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.040736729076343e-08,0.0012098391307517,-0.0784933194518089,0.0,0.0,0.0,-0.0198869425803422,60.0,32.01353073120117,0.0,-9.98015750042214e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924011230469,0.0,0.0,0.0001138677325798,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4897155761719,0.0,0.0,0.0001199086473206,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118103027344,0.0,0.0,8.856438216753304e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876403808594,0.0,0.0,0.0001199084508698,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662170410156,0.0,0.0,0.0005687808734364,288.93096923828125,294.1499938964844,301.6557312011719,297.8377990722656,299.4569396972656,301.6813659667969,284.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807786544073685e-08,0.0012132624397054,-0.0795330107212066,0.0,0.0,0.0,-0.0200854446738958,60.0,31.85835647583008,0.0,-1.0036718123274113e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924011230469,0.0,0.0,0.0001138677325798,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4897155761719,0.0,0.0,0.0001199086473206,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118103027344,0.0,0.0,8.856438216753304e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876403808594,0.0,0.0,0.0001199084508698,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662170410156,0.0,0.0,0.0005687808734364,288.93096923828125,294.1499938964844,301.6557312011719,297.8377990722656,299.4569396972656,301.6813659667969,284.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807786544073685e-08,0.0012132624397054,-0.0795330107212066,0.0,0.0,0.0,-0.0200854446738958,60.0,31.85835647583008,0.0,-1.0036718123274113e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.47625732421875,0.0,0.0,0.000114060116175,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736022949219,0.0,0.0,0.0001201112390845,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4954833984375,0.0,0.0,8.871401223586872e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4715881347656,0.0,0.0,0.0001201110426336,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4503479003906,0.0,0.0,0.0005697419983334,288.9012451171875,294.1499938964844,301.6304626464844,297.8320007324219,299.49053955078125,301.6557006835937,284.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748458326867e-08,0.0012153121642768,-0.0801552683115005,0.0,0.0,0.0,-0.0202042739838361,60.0,31.73650932312012,0.0,-1.007065293379128e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,0.0001141253160312,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4673156738281,0.0,0.0,0.0001201798877445,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891052246094,0.0,0.0,8.876471110852435e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653015136719,0.0,0.0,0.0001201796912937,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44415283203125,0.0,0.0,0.0005700676701962,288.8896789550781,294.1499938964844,301.6206970214844,297.8292541503906,299.50341796875,301.6457824707031,284.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.1128710276107086e-08,0.0012160066980868,-0.0803661048412323,0.0,0.0,0.0,-0.0202445406466722,60.0,31.687368392944336,0.0,-1.0082165147196065e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472351074219,0.0,0.0,0.0001143189656431,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44464111328125,0.0,0.0,0.0001203838110086,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660949707031,0.0,0.0,8.891533070709556e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4426574707031,0.0,0.0,0.0001203836145577,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,0.0005710351979359,288.8484191894531,294.1499938964844,301.5859375,297.8172302246094,299.54815673828125,301.610595703125,284.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181001948192,3.136996440389339e-08,0.0012180688790977,-0.0809922814369201,0.0,0.0,0.0,-0.0203641355037689,60.0,31.50366401672364,0.0,-1.011639696457678e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472351074219,0.0,0.0,0.0001143189656431,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44464111328125,0.0,0.0,0.0001203838110086,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660949707031,0.0,0.0,8.891533070709556e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4426574707031,0.0,0.0,0.0001203836145577,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,0.0005710351979359,288.8484191894531,294.1499938964844,301.5859375,297.8172302246094,299.54815673828125,301.610595703125,284.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181001948192,3.136996440389339e-08,0.0012180688790977,-0.0809922814369201,0.0,0.0,0.0,-0.0203641355037689,60.0,31.50366401672364,0.0,-1.011639696457678e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242858886719,0.0,0.0,0.0001144608904724,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217529296875,0.0,0.0,0.000120533259178,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,8.902570698410273e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,0.0001205330700031,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992614746094,0.0,0.0,0.0005717442836612,288.80718994140625,294.1499938964844,301.5514831542969,297.8014221191406,299.5912780761719,301.57574462890625,284.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.154675098926418e-08,0.0012195806484669,-0.0814510658383369,0.0,0.0,0.0,-0.0204517766833305,60.0,31.3094425201416,0.0,-1.014151820299958e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242858886719,0.0,0.0,0.0001144608904724,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217529296875,0.0,0.0,0.000120533259178,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,8.902570698410273e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,0.0001205330700031,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992614746094,0.0,0.0,0.0005717442836612,288.80718994140625,294.1499938964844,301.5514831542969,297.8014221191406,299.5912780761719,301.57574462890625,284.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.154675098926418e-08,0.0012195806484669,-0.0814510658383369,0.0,0.0,0.0,-0.0204517766833305,60.0,31.3094425201416,0.0,-1.014151820299958e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4127502441406,0.0,0.0,0.0001145125352195,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41021728515625,0.0,0.0,0.0001205876396852,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311828613281,0.0,0.0,8.906587027013302e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40826416015625,0.0,0.0,0.0001205874505103,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3879089355469,0.0,0.0,0.0005720023764297,288.78662109375,294.1499938964844,301.53436279296875,297.79205322265625,299.6122436523437,301.5584411621094,284.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201615609228,3.1611069317705194e-08,0.0012201300123706,-0.0816179662942886,0.0,0.0,0.0,-0.0204836595803499,60.0,31.208221435546875,0.0,-1.0150665730179753e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4011535644531,0.0,0.0,0.0001145499554695,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39862060546875,0.0,0.0,0.0001206270389957,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,8.909496682463214e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966979980469,0.0,0.0,0.0001206268498208,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764953613281,0.0,0.0,0.0005721893394365,288.7660522460937,294.1499938964844,301.517333984375,297.7816467285156,299.6328125,301.5412292480469,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205599341541,3.1657652499461626e-08,0.0012205282691866,-0.0817388519644737,0.0,0.0,0.0,-0.02050675265491,60.0,31.103879928588867,0.0,-1.0157293672818925e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778381347656,0.0,0.0,0.0001145808346336,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753662109375,0.0,0.0,0.0001206595552503,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958435058594,0.0,0.0,8.911897748475894e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734436035156,0.0,0.0,0.0001206593660754,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35357666015625,0.0,0.0,0.0005723437643609,288.7251281738281,294.1499938964844,301.4834899902344,297.7576599121094,299.6725769042969,301.50714111328125,285.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.1696050228902095e-08,0.0012208566768094,-0.0818384885787963,0.0,0.0,0.0,-0.0205257888883352,60.0,30.88410377502441,0.0,-1.0162758456999654e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778381347656,0.0,0.0,0.0001145808346336,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753662109375,0.0,0.0,0.0001206595552503,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958435058594,0.0,0.0,8.911897748475894e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734436035156,0.0,0.0,0.0001206593660754,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35357666015625,0.0,0.0,0.0005723437643609,288.7251281738281,294.1499938964844,301.4834899902344,297.7576599121094,299.6725769042969,301.50714111328125,285.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.1696050228902095e-08,0.0012208566768094,-0.0818384885787963,0.0,0.0,0.0,-0.0205257888883352,60.0,30.88410377502441,0.0,-1.0162758456999654e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544006347656,0.0,0.0,0.0001145662754424,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519592285156,0.0,0.0,0.0001206442175316,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37213134765625,0.0,0.0,8.910764881875366e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500671386719,0.0,0.0,0.0001206440356327,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,0.0005722712376154,288.6843566894531,294.1499938964844,301.45001220703125,297.7292175292969,299.7109069824219,301.4734191894531,285.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207332765683,3.1677824807729855e-08,0.0012207016116008,-0.0817911922931671,0.0,0.0,0.0,-0.0205167569220066,60.0,30.652908325195312,0.0,-1.0160163554928658e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544006347656,0.0,0.0,0.0001145662754424,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519592285156,0.0,0.0,0.0001206442175316,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37213134765625,0.0,0.0,8.910764881875366e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500671386719,0.0,0.0,0.0001206440356327,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,0.0005722712376154,288.6843566894531,294.1499938964844,301.45001220703125,297.7292175292969,299.7109069824219,301.4734191894531,285.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207332765683,3.1677824807729855e-08,0.0012207016116008,-0.0817911922931671,0.0,0.0,0.0,-0.0205167569220066,60.0,30.652908325195312,0.0,-1.0160163554928658e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33087158203125,0.0,0.0,0.0001145071510109,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284606933594,0.0,0.0,0.0001205819498864,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34832763671875,0.0,0.0,8.906165021471679e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265991210937,0.0,0.0,0.0001205817679874,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30731201171875,0.0,0.0,0.000571976066567,288.6438293457031,294.1499938964844,301.4175720214844,297.6993103027344,299.74755859375,301.4405212402344,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220102305524,3.1604049155475884e-08,0.0012200706405565,-0.0815997570753097,0.0,0.0,0.0,-0.0204801838845014,60.0,30.41130256652832,0.0,-1.014966741763601e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33087158203125,0.0,0.0,0.0001145071510109,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284606933594,0.0,0.0,0.0001205819498864,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34832763671875,0.0,0.0,8.906165021471679e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265991210937,0.0,0.0,0.0001205817679874,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30731201171875,0.0,0.0,0.000571976066567,288.6438293457031,294.1499938964844,301.4175720214844,297.6993103027344,299.74755859375,301.4405212402344,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220102305524,3.1604049155475884e-08,0.0012200706405565,-0.0815997570753097,0.0,0.0,0.0,-0.0204801838845014,60.0,30.41130256652832,0.0,-1.014966741763601e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072509765625,0.0,0.0,0.0001144227717304,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30487060546875,0.0,0.0,0.000120493088616,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.324462890625,0.0,0.0,8.899601380107924e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3030700683594,0.0,0.0,0.0001204929067171,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2840576171875,0.0,0.0,0.0005715547595173,288.6036071777344,294.1499938964844,301.38690185546875,297.6710205078125,299.7827453613281,301.4089050292969,285.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192025315016,3.149880711816877e-08,0.0012191710993647,-0.0813266485929489,0.0,0.0,0.0,-0.0204280111938714,60.0,30.16919708251953,0.0,-1.013470267707817e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072509765625,0.0,0.0,0.0001144227717304,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30487060546875,0.0,0.0,0.000120493088616,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.324462890625,0.0,0.0,8.899601380107924e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3030700683594,0.0,0.0,0.0001204929067171,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2840576171875,0.0,0.0,0.0005715547595173,288.6036071777344,294.1499938964844,301.38690185546875,297.6710205078125,299.7827453613281,301.4089050292969,285.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192025315016,3.149880711816877e-08,0.0012191710993647,-0.0813266485929489,0.0,0.0,0.0,-0.0204280111938714,60.0,30.16919708251953,0.0,-1.013470267707817e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2954406738281,0.0,0.0,0.0001143713234341,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930603027344,0.0,0.0,0.0001204389045597,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125,0.0,0.0,8.895598875824362e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.291259765625,0.0,0.0,0.0001204387226607,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723999023437,0.0,0.0,0.000571297830902,288.5835876464844,294.1499938964844,301.3721923828125,297.6574401855469,299.7997436523437,301.39373779296875,285.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186536332592,3.1434641556415954e-08,0.0012186222011223,-0.0811601281166076,0.0,0.0,0.0,-0.0203962009400129,60.0,30.049449920654297,0.0,-1.0125584282150157e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835998535156,0.0,0.0,0.0001143142580986,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28125,0.0,0.0,0.0001203788124257,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.300537109375,0.0,0.0,8.89116054167971e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,0.0001203786378027,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607421875,0.0,0.0,0.0005710128461942,288.56365966796875,294.1499938964844,301.35791015625,297.6442565917969,299.8163757324219,301.37896728515625,285.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180452467873,3.1363487806856944e-08,0.0012180138146504,-0.0809754729270935,0.0,0.0,0.0,-0.0203609280288219,60.0,29.93088150024414,0.0,-1.0115477522276708e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2599182128906,0.0,0.0,0.0001141851607826,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575988769531,0.0,0.0,0.0001202428538817,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.276611328125,0.0,0.0,8.881118992576376e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558288574219,0.0,0.0,0.0001202426792588,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373962402344,0.0,0.0,0.0005703681381419,288.5240783691406,294.1499938964844,301.3305358886719,297.6190185546875,299.8487548828125,301.3505249023437,285.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216669450514,3.1202510797356815e-08,0.0012166382512077,-0.0805576592683792,0.0,0.0,0.0,-0.0202811285853385,60.0,29.697071075439453,0.0,-1.0092630731151077e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2599182128906,0.0,0.0,0.0001141851607826,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575988769531,0.0,0.0,0.0001202428538817,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.276611328125,0.0,0.0,8.881118992576376e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558288574219,0.0,0.0,0.0001202426792588,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373962402344,0.0,0.0,0.0005703681381419,288.5240783691406,294.1499938964844,301.3305358886719,297.6190185546875,299.8487548828125,301.3505249023437,285.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216669450514,3.1202510797356815e-08,0.0012166382512077,-0.0805576592683792,0.0,0.0,0.0,-0.0202811285853385,60.0,29.697071075439453,0.0,-1.0092630731151077e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.240966796875,0.0,0.0,0.0001140675230999,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386779785156,0.0,0.0,0.0001201189734274,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574462890625,0.0,0.0,8.871968748280779e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369384765625,0.0,0.0,0.0001201188060804,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,0.0005697807064279,288.4926147460937,294.1499938964844,301.30975341796875,297.599853515625,299.87371826171875,301.32891845703125,285.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154153082519,3.1055844118554894e-08,0.001215384225361,-0.0801769644021987,0.0,0.0,0.0,-0.0202084202319383,60.0,29.513532638549805,0.0,-1.0071837408531793e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,0.000114035399747,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2339782714844,0.0,0.0,0.0001200851475005,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,8.869470184436068e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322082519531,0.0,0.0,0.0001200849801534,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140808105469,0.0,0.0,0.0005696202861145,288.4848022460937,294.1499938964844,301.3047180175781,297.59521484375,299.8797912597656,301.32373046875,285.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015797929967455e-08,0.0012150419643148,-0.0800730064511299,0.0,0.0,0.0,-0.0201885681599378,60.0,29.46831703186035,0.0,-1.0066163014244013e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21258544921875,0.0,0.0,0.0001138677616836,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103271484375,0.0,0.0,0.0001199086109409,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,8.85643094079569e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086181640625,0.0,0.0,0.0001199084435938,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,0.0005687830271199,288.4459228515625,294.1499938964844,301.2803649902344,297.5727233886719,299.9095764160156,301.2984313964844,285.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.0806795336957293e-08,0.0012132553383708,-0.0795304328203201,0.0,0.0,0.0,-0.0200849585235118,60.0,29.244585037231445,0.0,-1.0036578146355168e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21258544921875,0.0,0.0,0.0001138677616836,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103271484375,0.0,0.0,0.0001199086109409,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,8.85643094079569e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086181640625,0.0,0.0,0.0001199084435938,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,0.0005687830271199,288.4459228515625,294.1499938964844,301.2803649902344,297.5727233886719,299.9095764160156,301.2984313964844,285.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.0806795336957293e-08,0.0012132553383708,-0.0795304328203201,0.0,0.0,0.0,-0.0200849585235118,60.0,29.244585037231445,0.0,-1.0036578146355168e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18896484375,0.0,0.0,0.0001136832943302,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.186767578125,0.0,0.0,0.0001197143501485,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049255371094,0.0,0.0,8.84208275238052e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18505859375,0.0,0.0,0.0001197141828015,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1674499511719,0.0,0.0,0.0005678617162629,288.4074401855469,294.1499938964844,301.25738525390625,297.55157470703125,299.93817138671875,301.2745666503906,285.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.0576828180528544e-08,0.0012112894328311,-0.0789333507418632,0.0,0.0,0.0,-0.0199709571897983,60.0,29.02584648132324,0.0,-1.0004075079450558e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18896484375,0.0,0.0,0.0001136832943302,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.186767578125,0.0,0.0,0.0001197143501485,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049255371094,0.0,0.0,8.84208275238052e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18505859375,0.0,0.0,0.0001197141828015,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1674499511719,0.0,0.0,0.0005678617162629,288.4074401855469,294.1499938964844,301.25738525390625,297.55157470703125,299.93817138671875,301.2745666503906,285.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.0576828180528544e-08,0.0012112894328311,-0.0789333507418632,0.0,0.0,0.0,-0.0199709571897983,60.0,29.02584648132324,0.0,-1.0004075079450558e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771850585937,0.0,0.0,0.000113583773782,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17498779296875,0.0,0.0,0.000119609547255,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1930236816406,0.0,0.0,8.83434186107479e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733093261719,0.0,0.0,0.000119609387184,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,0.0005673646810464,288.3883972167969,294.1499938964844,301.2464294433594,297.5414428710937,299.9519348144531,301.2633056640625,285.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102590408176,3.0452763866151145e-08,0.0012102286564186,-0.0786111950874328,0.0,0.0,0.0,-0.0199094526469707,60.0,28.91880226135254,0.0,-9.986561622099545e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0001134813282988,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632385253906,0.0,0.0,0.0001195016593555,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811218261719,0.0,0.0,8.826372504699975e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615905761719,0.0,0.0,0.0001195014992845,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,0.000566853035707,288.3694763183594,294.1499938964844,301.2357482910156,297.5316162109375,299.9654235839844,301.2523193359375,285.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091665994375,3.0325043809398267e-08,0.0012091363314539,-0.0782795324921608,0.0,0.0,0.0,-0.0198461357504129,60.0,28.812986373901367,0.0,-9.968548653205289e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419372558594,0.0,0.0,0.0001132695979322,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,0.0001192786949104,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15740966796875,0.0,0.0,8.809904829831794e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,0.0001192785348393,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210632324219,0.0,0.0,0.0005657955771312,288.33184814453125,294.1499938964844,301.21539306640625,297.5128173828125,299.9918212890625,301.2309875488281,285.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061112710200184e-08,0.0012068806681782,-0.0775940641760826,0.0,0.0,0.0,-0.0197152998298406,60.0,28.60375595092773,0.0,-9.931376609984e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419372558594,0.0,0.0,0.0001132695979322,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,0.0001192786949104,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15740966796875,0.0,0.0,8.809904829831794e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,0.0001192785348393,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210632324219,0.0,0.0,0.0005657955771312,288.33184814453125,294.1499938964844,301.21539306640625,297.5128173828125,299.9918212890625,301.2309875488281,285.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061112710200184e-08,0.0012068806681782,-0.0775940641760826,0.0,0.0,0.0,-0.0197152998298406,60.0,28.60375595092773,0.0,-9.931376609984e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,0.000113042173325,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.116455078125,0.0,0.0,0.0001190391994896,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,8.79221479408443e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148376464844,0.0,0.0,0.0001190390466945,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,0.0005646597128361,288.2946472167969,294.1499938964844,301.1961975097656,297.4951171875,300.01715087890625,301.2110290527344,285.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044869363307,2.977761326405925e-08,0.0012044571340084,-0.0768576562404632,0.0,0.0,0.0,-0.019574761390686,60.0,28.39925003051757,0.0,-9.891525110106161e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
