time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,0.000113042173325,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.116455078125,0.0,0.0,0.0001190391994896,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,8.79221479408443e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148376464844,0.0,0.0,0.0001190390466945,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,0.0005646597128361,288.2946472167969,294.1499938964844,301.1961975097656,297.4951171875,300.01715087890625,301.2110290527344,285.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044869363307,2.977761326405925e-08,0.0012044571340084,-0.0768576562404632,0.0,0.0,0.0,-0.019574761390686,60.0,28.39925003051757,0.0,-9.891525110106161e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953063964844,0.0,0.0,0.0001128027579397,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932312011719,0.0,0.0,0.0001187870730063,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,8.773592708166689e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,0.0001187869202112,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750427246094,0.0,0.0,0.0005634638946503,288.2579650878906,294.1499938964844,301.1781005859375,297.4784240722656,300.0414428710937,301.1922912597656,285.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019352288916,2.9479169327828452e-08,0.0012019057758152,-0.0760822966694831,0.0,0.0,0.0,-0.0194268114864826,60.0,28.199386596679688,0.0,-9.849659932115173e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953063964844,0.0,0.0,0.0001128027579397,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932312011719,0.0,0.0,0.0001187870730063,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,8.773592708166689e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,0.0001187869202112,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750427246094,0.0,0.0,0.0005634638946503,288.2579650878906,294.1499938964844,301.1781005859375,297.4784240722656,300.0414428710937,301.1922912597656,285.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019352288916,2.9479169327828452e-08,0.0012019057758152,-0.0760822966694831,0.0,0.0,0.0,-0.0194268114864826,60.0,28.199386596679688,0.0,-9.849659932115173e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,0.0001125524722738,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,0.0001185235087177,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08697509765625,0.0,0.0,8.75412515597418e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06854248046875,0.0,0.0,0.0001185233559226,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,0.0005622138269245,288.2217712402344,294.1499938964844,301.1610717773437,297.46270751953125,300.06475830078125,301.1746520996094,285.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992678046226,2.9167187776124592e-08,0.0011992385843768,-0.0752716213464737,0.0,0.0,0.0,-0.0192721523344516,60.0,28.003955841064453,0.0,-9.80598997557536e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,0.0001125524722738,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,0.0001185235087177,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08697509765625,0.0,0.0,8.75412515597418e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06854248046875,0.0,0.0,0.0001185233559226,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,0.0005622138269245,288.2217712402344,294.1499938964844,301.1610717773437,297.46270751953125,300.06475830078125,301.1746520996094,285.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992678046226,2.9167187776124592e-08,0.0011992385843768,-0.0752716213464737,0.0,0.0,0.0,-0.0192721523344516,60.0,28.003955841064453,0.0,-9.80598997557536e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,0.0001124217014876,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,0.000118385796668,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,8.743954094825312e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,0.0001183856438728,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,0.0005615606787614,288.2039489746094,294.1499938964844,301.15289306640625,297.4552001953125,300.075927734375,301.1663513183594,285.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978736147284,2.9004183943470707e-08,0.0011978446273133,-0.0748480036854744,0.0,0.0,0.0,-0.0191913433372974,60.0,27.90823554992676,0.0,-9.783212107095097e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,0.0001122883986681,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04718017578125,0.0,0.0,0.0001182454216177,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06378173828125,0.0,0.0,8.733585855225101e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,0.0001182452688226,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.029541015625,0.0,0.0,0.0005608948995359,288.1861877441406,294.1499938964844,301.1449890136719,297.4478759765625,300.08697509765625,301.158203125,285.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964521836489,2.8838027077426893e-08,0.0011964233126491,-0.0744161531329155,0.0,0.0,0.0,-0.0191089697182178,60.0,27.813034057617188,0.0,-9.760020702742622e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,0.0001120095912483,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,0.0001179518221761,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,8.711900591151789e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,0.0001179516766569,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,0.0005595023394562,288.15087890625,294.1499938964844,301.1297912597656,297.43389892578125,300.10870361328125,301.14227294921875,285.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934844078496,2.8490516612578176e-08,0.001193456002511,-0.0735128074884414,0.0,0.0,0.0,-0.0189367141574621,60.0,27.62258720397949,0.0,-9.711605031270665e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,0.0001120095912483,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,0.0001179518221761,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,8.711900591151789e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,0.0001179516766569,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,0.0005595023394562,288.15087890625,294.1499938964844,301.1297912597656,297.43389892578125,300.10870361328125,301.14227294921875,285.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934844078496,2.8490516612578176e-08,0.001193456002511,-0.0735128074884414,0.0,0.0,0.0,-0.0189367141574621,60.0,27.62258720397949,0.0,-9.711605031270665e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,0.0001117357023758,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00439453125,0.0,0.0,0.0001176633886643,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,8.69059658725746e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,0.0001176632504211,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,0.0005581343430094,288.1202697753906,294.1499938964844,301.1171264648437,297.4222106933594,300.1271057128906,301.129150390625,285.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905644787475,2.814912747339804e-08,0.0011905364226549,-0.0726252198219299,0.0,0.0,0.0,-0.0187674704939126,60.0,27.45573616027832,0.0,-9.664159961175757e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,0.000111698253022,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016784667969,0.0,0.0,0.00011762396025,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177917480469,0.0,0.0,8.687684021424502e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,0.0001176238147309,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,0.0005579473217949,288.1160888671875,294.1499938964844,301.1154479980469,297.420654296875,300.1296081542969,301.1273498535156,285.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901659891009,2.81024536974428e-08,0.0011901379330083,-0.0725038573145866,0.0,0.0,0.0,-0.0187443364411592,60.0,27.4329833984375,0.0,-9.657681943053833e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811096191406,0.0,0.0,0.0001113534090109,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97918701171875,0.0,0.0,0.0001172608172055,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,8.660861931275576e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,0.0001172606716863,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,0.0005562248989008,288.081787109375,294.1499938964844,301.1018371582031,297.4081115722656,300.1497497558594,301.1132507324219,285.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864925036206,2.7672648172938352e-08,0.001186464796774,-0.0713861137628555,0.0,0.0,0.0,-0.0185312740504741,60.0,27.242431640625,0.0,-9.598133487997985e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811096191406,0.0,0.0,0.0001113534090109,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97918701171875,0.0,0.0,0.0001172608172055,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,8.660861931275576e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,0.0001172606716863,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,0.0005562248989008,288.081787109375,294.1499938964844,301.1018371582031,297.4081115722656,300.1497497558594,301.1132507324219,285.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864925036206,2.7672648172938352e-08,0.001186464796774,-0.0713861137628555,0.0,0.0,0.0,-0.0185312740504741,60.0,27.242431640625,0.0,-9.598133487997985e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,0.000110975910502,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,0.0001168632807093,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725646972656,0.0,0.0,8.631499804323539e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,0.0001168631424661,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94024658203125,0.0,0.0,0.0005543393199332,288.0480651855469,294.1499938964844,301.0888977050781,297.39617919921875,300.1690979003906,301.09991455078125,285.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824700050055,2.7202146313243247e-08,0.0011824427638202,-0.0701622441411018,0.0,0.0,0.0,-0.0182980317622423,60.0,27.050493240356445,0.0,-9.533157907526404e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,0.000110975910502,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,0.0001168632807093,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725646972656,0.0,0.0,8.631499804323539e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,0.0001168631424661,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94024658203125,0.0,0.0,0.0005543393199332,288.0480651855469,294.1499938964844,301.0888977050781,297.39617919921875,300.1690979003906,301.09991455078125,285.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824700050055,2.7202146313243247e-08,0.0011824427638202,-0.0701622441411018,0.0,0.0,0.0,-0.0182980317622423,60.0,27.050493240356445,0.0,-9.533157907526404e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.0,0.0,0.0001107774951378,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458312988281,0.0,0.0,0.0001166543370345,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613647460937,0.0,0.0,8.616067498223856e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,0.0001166541987913,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,0.0005533482762984,288.0313415527344,294.1499938964844,301.0826721191406,297.39044189453125,300.1785583496094,301.0934753417969,285.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803527595475,2.6954849019489305e-08,0.0011803257511928,-0.069518856704235,0.0,0.0,0.0,-0.0181754231452941,60.0,26.95395469665528,0.0,-9.499095199316798e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,0.0001105728733818,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347839355469,0.0,0.0,0.0001164388595498,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,8.600152068538591e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.933349609375,0.0,0.0,0.0001164387213066,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.0005523262661881,288.0147705078125,294.1499938964844,301.0765991210937,297.38482666015625,300.1878356933594,301.08721923828125,285.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178172067739,2.6699824573483972e-08,0.0011781454086303,-0.0688552632927894,0.0,0.0,0.0,-0.0180489979684352,60.0,26.857067108154297,0.0,-9.464031336392509e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.0,0.0001101529487641,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129333496094,0.0,0.0,0.0001159966559498,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.0,8.567491022404283e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114990234375,0.0,0.0,0.0001159965249826,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,0.0005502288113348,287.98211669921875,294.1499938964844,301.0648193359375,297.3739624023437,300.20574951171875,301.0751647949219,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176474321459864e-08,0.0011736741289496,-0.067493200302124,0.0,0.0,0.0,-0.0177895706146955,60.0,26.663707733154297,0.0,-9.392277178221776e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.0,0.0001101529487641,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129333496094,0.0,0.0,0.0001159966559498,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.0,8.567491022404283e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114990234375,0.0,0.0,0.0001159965249826,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,0.0005502288113348,287.98211669921875,294.1499938964844,301.0648193359375,297.3739624023437,300.20574951171875,301.0751647949219,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176474321459864e-08,0.0011736741289496,-0.067493200302124,0.0,0.0,0.0,-0.0177895706146955,60.0,26.663707733154297,0.0,-9.392277178221776e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89306640625,0.0,0.0,0.0001097246058634,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,0.0001155455902335,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,8.534174412488937e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,0.0001155454592662,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753356933594,0.0,0.0,0.0005480892723426,287.949951171875,294.1499938964844,301.0534973144531,297.363525390625,300.2230834960937,301.0635681152344,285.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691352119669,2.5642629353228585e-08,0.0011691094841808,-0.0661034435033798,0.0,0.0,0.0,-0.0175249222666025,60.0,26.471111297607425,0.0,-9.319364835391752e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89306640625,0.0,0.0,0.0001097246058634,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,0.0001155455902335,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,8.534174412488937e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,0.0001155454592662,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753356933594,0.0,0.0,0.0005480892723426,287.949951171875,294.1499938964844,301.0534973144531,297.363525390625,300.2230834960937,301.0635681152344,285.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691352119669,2.5642629353228585e-08,0.0011691094841808,-0.0661034435033798,0.0,0.0,0.0,-0.0175249222666025,60.0,26.471111297607425,0.0,-9.319364835391752e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,0.0001093022583518,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86981201171875,0.0,0.0,0.0001151008327724,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88458251953125,0.0,0.0,8.501324919052422e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.0,0.0001151007018052,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,0.0005459797102957,287.9183044433594,294.1499938964844,301.0425720214844,297.3534240722656,300.2397766113281,301.0523986816406,285.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116259294577503e-08,0.0011646092170849,-0.0647327825427055,0.0,0.0,0.0,-0.0172639805823564,60.0,26.281383514404297,0.0,-9.247752075225436e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,0.0001093022583518,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86981201171875,0.0,0.0,0.0001151008327724,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88458251953125,0.0,0.0,8.501324919052422e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.0,0.0001151007018052,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,0.0005459797102957,287.9183044433594,294.1499938964844,301.0425720214844,297.3534240722656,300.2397766113281,301.0523986816406,285.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116259294577503e-08,0.0011646092170849,-0.0647327825427055,0.0,0.0,0.0,-0.0172639805823564,60.0,26.281383514404297,0.0,-9.247752075225436e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,0.0001088992867153,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,0.0001146764698205,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,8.469981548842043e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,0.0001146763461292,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,0.0005439668893814,287.88720703125,294.1499938964844,301.0319519042969,297.3436584472656,300.255859375,301.0416564941406,285.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614035254444392e-08,0.0011603152379393,-0.0634246617555618,0.0,0.0,0.0,-0.0170150101184844,60.0,26.09703063964844,0.0,-9.179681370596884e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,0.0001088992867153,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,0.0001146764698205,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,8.469981548842043e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,0.0001146763461292,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,0.0005439668893814,287.88720703125,294.1499938964844,301.0319519042969,297.3436584472656,300.255859375,301.0416564941406,285.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614035254444392e-08,0.0011603152379393,-0.0634246617555618,0.0,0.0,0.0,-0.0170150101184844,60.0,26.09703063964844,0.0,-9.179681370596884e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,0.0001087140626623,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,0.0001144814232247,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,8.45557515276596e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,0.0001144812922575,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,0.0005430417368188,287.8719177246094,294.1499938964844,301.0267333984375,297.3388671875,300.2636108398437,301.03643798828125,285.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583629529923,2.438319057773697e-08,0.0011583385057747,-0.0628232881426811,0.0,0.0,0.0,-0.0169005561619997,60.0,26.00881767272949,0.0,-9.148477175813241e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,0.0001085421972675,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,0.000114300441055,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,8.442207763437182e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82635498046875,0.0,0.0,0.0001143003100878,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,0.0005421832902356,287.8568420410156,294.1499938964844,301.0216064453125,297.3341064453125,300.2711181640625,301.0312805175781,285.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565331369638,2.4168999246398932e-08,0.0011565089225769,-0.0622652322053909,0.0,0.0,0.0,-0.0167943816632032,60.0,25.92419815063477,0.0,-9.119571586779784e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.000108218868263,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,0.0001139599553425,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,8.417059143539518e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,0.0001139598316513,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,0.0005405683768913,287.8269348144531,294.1499938964844,301.01141357421875,297.32470703125,300.2858581542969,301.0210266113281,285.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530874762684,2.3766036250094658e-08,0.0011530637275427,-0.0612151958048343,0.0,0.0,0.0,-0.0165946166962385,60.0,25.759685516357425,0.0,-9.065313832934409e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.000108218868263,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,0.0001139599553425,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,8.417059143539518e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,0.0001139598316513,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,0.0005405683768913,287.8269348144531,294.1499938964844,301.01141357421875,297.32470703125,300.2858581542969,301.0210266113281,285.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530874762684,2.3766036250094658e-08,0.0011530637275427,-0.0612151958048343,0.0,0.0,0.0,-0.0165946166962385,60.0,25.759685516357425,0.0,-9.065313832934409e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,0.0001079392677638,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,0.0001136655118898,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,8.395311306230724e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,0.0001136653881985,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,0.000539171800483,287.7984924316406,294.1499938964844,301.0017395019531,297.3157958984375,300.2997436523437,301.01129150390625,285.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501078261062,2.3417562999838992e-08,0.0011500844266265,-0.0603069886565208,0.0,0.0,0.0,-0.016421865671873,60.0,25.60758399963379,0.0,-9.018523883241869e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,0.0001079290959751,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,0.0001136548016802,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,8.394520409638062e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,0.0001136546852649,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,0.000539120985195,287.7973022460937,294.1499938964844,301.0013427734375,297.3154296875,300.30029296875,301.0108947753906,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499994434416,2.340489047014671e-08,0.0011499760439619,-0.0602739602327346,0.0,0.0,0.0,-0.0164155829697847,60.0,25.60148811340332,0.0,-9.016824975560669e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,0.0001077059714589,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,0.000113419831905,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,8.377165795536712e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,0.0001134197154897,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,0.0005380065413191,287.7680969238281,294.1499938964844,300.9913024902344,297.30615234375,300.31427001953125,301.0008850097656,285.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476206127554,2.3126794701511244e-08,0.0011475974461063,-0.0595490671694278,0.0,0.0,0.0,-0.0162777174264192,60.0,25.45518684387207,0.0,-8.979574772638443e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,0.0001077059714589,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,0.000113419831905,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,8.377165795536712e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,0.0001134197154897,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,0.0005380065413191,287.7680969238281,294.1499938964844,300.9913024902344,297.30615234375,300.31427001953125,301.0008850097656,285.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476206127554,2.3126794701511244e-08,0.0011475974461063,-0.0595490671694278,0.0,0.0,0.0,-0.0162777174264192,60.0,25.45518684387207,0.0,-8.979574772638443e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,0.0001075557811418,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,0.0001132616744143,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,8.365483517991379e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,0.000113261557999,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,0.0005372564191929,287.73931884765625,294.1499938964844,300.981201171875,297.2968444824219,300.3277893066406,300.9908752441406,285.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460193200036,2.293958800692053e-08,0.0011459963861852,-0.0590610392391681,0.0,0.0,0.0,-0.0161849092692136,60.0,25.32343864440918,0.0,-8.954542352057616e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,0.0001075557811418,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,0.0001132616744143,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,8.365483517991379e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,0.000113261557999,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,0.0005372564191929,287.73931884765625,294.1499938964844,300.981201171875,297.2968444824219,300.3277893066406,300.9908752441406,285.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460193200036,2.293958800692053e-08,0.0011459963861852,-0.0590610392391681,0.0,0.0,0.0,-0.0161849092692136,60.0,25.32343864440918,0.0,-8.954542352057616e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.0001075081017916,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,0.0001132114630308,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492370605469,0.0,0.0,8.36177496239543e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,0.0001132113466155,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,0.0005370182916522,287.72509765625,294.1499938964844,300.97613525390625,297.29217529296875,300.3343811035156,300.98583984375,285.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455112835392,2.28801511070742e-08,0.0011454883497208,-0.0589060820639133,0.0,0.0,0.0,-0.0161554440855979,60.0,25.2641544342041,0.0,-8.946602036985497e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,0.0001074807223631,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,0.0001131826356868,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,8.359645289601758e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,0.0001131825192715,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,0.0005368816200643,287.7109680175781,294.1499938964844,300.97100830078125,297.2874450683594,300.3408203125,300.9808044433594,285.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145219313912,2.2846014857691443e-08,0.001145196496509,-0.058817084878683,0.0,0.0,0.0,-0.0161385219544172,60.0,25.208919525146484,0.0,-8.942043194792859e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,0.0001074916654033,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,0.0001131941462517,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,8.360495849046856e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,0.0001131940371124,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,0.0005369363352656,287.6830749511719,294.1499938964844,300.96063232421875,297.27789306640625,300.3533630371094,300.9705810546875,285.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453351471573,2.2859598658442337e-08,0.0011453123297542,-0.0588525012135505,0.0,0.0,0.0,-0.0161452535539865,60.0,25.111785888671875,0.0,-8.943857210397257e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,0.0001074916654033,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,0.0001131941462517,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,8.360495849046856e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,0.0001131940371124,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,0.0005369363352656,287.6830749511719,294.1499938964844,300.96063232421875,297.27789306640625,300.3533630371094,300.9705810546875,285.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453351471573,2.2859598658442337e-08,0.0011453123297542,-0.0588525012135505,0.0,0.0,0.0,-0.0161452535539865,60.0,25.111785888671875,0.0,-8.943857210397257e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
