time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,0.0001075795735232,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.0001132867182604,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,8.367333066416904e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,0.0001132866091211,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,0.0005373755702748,287.6555480957031,294.1499938964844,300.95001220703125,297.2680969238281,300.365478515625,300.9601745605469,285.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462704278528,2.2969098623093487e-08,0.0011462473776191,-0.0591379702091217,0.0,0.0,0.0,-0.0161995310336351,60.0,25.03140449523925,0.0,-8.958485864241086e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,0.0001075795735232,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.0001132867182604,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,8.367333066416904e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,0.0001132866091211,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,0.0005373755702748,287.6555480957031,294.1499938964844,300.95001220703125,297.2680969238281,300.365478515625,300.9601745605469,285.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462704278528,2.2969098623093487e-08,0.0011462473776191,-0.0591379702091217,0.0,0.0,0.0,-0.0161995310336351,60.0,25.03140449523925,0.0,-8.958485864241086e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,0.0001077343695214,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0001134497288148,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,8.379372593481094e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0001134496123995,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0005381489172577,287.6285095214844,294.1499938964844,300.9402770996094,297.2591247558594,300.3770751953125,300.9502258300781,285.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479202657938,2.316194880336297e-08,0.0011478970991447,-0.0596407055854797,0.0,0.0,0.0,-0.0162951387465,60.0,24.96953392028809,0.0,-8.984279276091912e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,0.0001077343695214,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0001134497288148,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,8.379372593481094e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0001134496123995,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0005381489172577,287.6285095214844,294.1499938964844,300.9402770996094,297.2591247558594,300.3770751953125,300.9502258300781,285.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479202657938,2.316194880336297e-08,0.0011478970991447,-0.0596407055854797,0.0,0.0,0.0,-0.0162951387465,60.0,24.96953392028809,0.0,-8.984279276091912e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,0.0001079075082088,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,0.0001136320497607,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,8.392838208237663e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,0.0001136319406214,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,0.0005390138830989,287.6017761230469,294.1499938964844,300.9326477050781,297.2520751953125,300.3883361816406,300.9410095214844,285.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497637024149,2.3377655367085023e-08,0.0011497403029352,-0.0602029785513877,0.0,0.0,0.0,-0.0164020676165819,60.0,24.9185733795166,0.0,-9.013173496441597e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,0.0001079075082088,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,0.0001136320497607,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,8.392838208237663e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,0.0001136319406214,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,0.0005390138830989,287.6017761230469,294.1499938964844,300.9326477050781,297.2520751953125,300.3883361816406,300.9410095214844,285.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497637024149,2.3377655367085023e-08,0.0011497403029352,-0.0602029785513877,0.0,0.0,0.0,-0.0164020676165819,60.0,24.9185733795166,0.0,-9.013173496441597e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0001080048969015,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,0.0001137345971073,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,8.400412480114028e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,0.000113734487968,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,0.0005395003245212,287.58856201171875,294.1499938964844,300.9295349121094,297.24920654296875,300.39385986328125,300.9370422363281,285.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508017778396,2.3498984091929745e-08,0.0011507782619446,-0.0605192109942436,0.0,0.0,0.0,-0.0164622198790311,60.0,24.897607803344727,0.0,-9.029446346175973e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,0.0001081072186934,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,0.0001138423467637,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,8.408370922552422e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,0.0001138422376243,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,0.0005400115041993,287.575439453125,294.1499938964844,300.9268798828125,297.24676513671875,300.3992919921875,300.9335021972656,285.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518918909132,2.362647322229349e-08,0.0011518682586029,-0.0608514845371246,0.0,0.0,0.0,-0.0165254194289445,60.0,24.87944793701172,0.0,-9.046560478509492e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.0001083260358427,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0001140727690653,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,8.425389387411997e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,0.000114072659926,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59625244140625,0.0,0.0,0.0005411046440713,287.5494689941406,294.1499938964844,300.9228820800781,297.2431030273437,300.4099426269531,300.9278564453125,286.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542228749021,2.389909958822045e-08,0.0011541990097612,-0.0615619532763958,0.0,0.0,0.0,-0.0166605692356824,60.0,24.850982666015625,0.0,-9.08321311499094e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.0001083260358427,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0001140727690653,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,8.425389387411997e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,0.000114072659926,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59625244140625,0.0,0.0,0.0005411046440713,287.5494689941406,294.1499938964844,300.9228820800781,297.2431030273437,300.4099426269531,300.9278564453125,286.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542228749021,2.389909958822045e-08,0.0011541990097612,-0.0615619532763958,0.0,0.0,0.0,-0.0166605692356824,60.0,24.850982666015625,0.0,-9.08321311499094e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,0.0001085591793525,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.0001143182744272,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,8.443522528978065e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,0.0001143181652878,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776062011719,0.0,0.0,0.0005422693211585,287.52392578125,294.1499938964844,300.9205017089844,297.24090576171875,300.4203186035156,300.92401123046875,286.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156706479378,2.4189580116740217e-08,0.0011566822649911,-0.0623188577592372,0.0,0.0,0.0,-0.0168045703321695,60.0,24.831972122192383,0.0,-9.122346966705665e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,0.0001085591793525,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.0001143182744272,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,8.443522528978065e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,0.0001143181652878,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776062011719,0.0,0.0,0.0005422693211585,287.52392578125,294.1499938964844,300.9205017089844,297.24090576171875,300.4203186035156,300.92401123046875,286.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156706479378,2.4189580116740217e-08,0.0011566822649911,-0.0623188577592372,0.0,0.0,0.0,-0.0168045703321695,60.0,24.831972122192383,0.0,-9.122346966705665e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.000108802349132,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0001145743372035,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,8.462434925604612e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,0.0001145742353401,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,0.0005434840568341,287.4987487792969,294.1499938964844,300.9195861816406,297.24005126953125,300.43048095703125,300.9216003417969,286.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592970695346,2.4492559091982e-08,0.001159272622317,-0.0631082132458686,0.0,0.0,0.0,-0.016954768449068,60.0,24.820049285888672,0.0,-9.163254333088845e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.000108802349132,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0001145743372035,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,8.462434925604612e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,0.0001145742353401,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,0.0005434840568341,287.4987487792969,294.1499938964844,300.9195861816406,297.24005126953125,300.43048095703125,300.9216003417969,286.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592970695346,2.4492559091982e-08,0.001159272622317,-0.0631082132458686,0.0,0.0,0.0,-0.016954768449068,60.0,24.820049285888672,0.0,-9.163254333088845e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,0.0001090526639018,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,0.0001148379305959,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,8.481903932988644e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,0.0001148378287325,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,0.0005447345320135,287.47393798828125,294.1499938964844,300.91998291015625,297.2403869628906,300.44049072265625,300.9206237792969,286.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161963911727,2.480444472041654e-08,0.0011619391152635,-0.0639206543564796,0.0,0.0,0.0,-0.0171093810349702,60.0,24.814258575439453,0.0,-9.20545986105026e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,0.0001090526639018,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,0.0001148379305959,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,8.481903932988644e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,0.0001148378287325,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,0.0005447345320135,287.47393798828125,294.1499938964844,300.91998291015625,297.2403869628906,300.44049072265625,300.9206237792969,286.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161963911727,2.480444472041654e-08,0.0011619391152635,-0.0639206543564796,0.0,0.0,0.0,-0.0171093810349702,60.0,24.814258575439453,0.0,-9.20545986105026e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,0.0001091791782528,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,0.0001149711533798,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,8.491743210470304e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.0001149710515164,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,0.000545366492588,287.461669921875,294.1499938964844,300.9206237792969,297.2409973144531,300.4454345703125,300.9206237792969,286.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633117683231,2.496207862634492e-08,0.0011632868554443,-0.0643312335014343,0.0,0.0,0.0,-0.0171875264495611,60.0,24.813461303710938,0.0,-9.226828723285509e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,0.0001093057580874,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0001151044489233,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,8.501588308718055e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0001151043543359,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,0.0005459988606162,287.4494934082031,294.1499938964844,300.9215393066406,297.2418212890625,300.4503173828125,300.92095947265625,286.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646603234112,2.5119797797401592e-08,0.001164635294117,-0.0647419989109039,0.0,0.0,0.0,-0.0172657128423452,60.0,24.81385803222656,0.0,-9.248233112657545e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,0.0001095569168683,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,0.0001153689299826,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,8.521122799720615e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,0.0001153688281192,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,0.0005472535267472,287.4254455566406,294.1499938964844,300.9241027832031,297.24420166015625,300.46002197265625,300.92254638671875,286.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673361295834,2.5432735029085052e-08,0.0011673106346279,-0.0655569285154342,0.0,0.0,0.0,-0.0174208469688892,60.0,24.817779541015625,0.0,-9.290776148418445e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,0.0001095569168683,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,0.0001153689299826,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,8.521122799720615e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,0.0001153688281192,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,0.0005472535267472,287.4254455566406,294.1499938964844,300.9241027832031,297.24420166015625,300.46002197265625,300.92254638671875,286.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673361295834,2.5432735029085052e-08,0.0011673106346279,-0.0655569285154342,0.0,0.0,0.0,-0.0174208469688892,60.0,24.817779541015625,0.0,-9.290776148418445e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,0.0001098025168175,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,0.000115627553896,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,8.540224371245131e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,0.0001156274593085,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,0.0005484804278239,287.4018249511719,294.1499938964844,300.9275207519531,297.24737548828125,300.4696350097656,300.9252319335937,286.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699527967721,2.5738748021808533e-08,0.0011699270689859,-0.0663537010550499,0.0,0.0,0.0,-0.0175725501030683,60.0,24.8249740600586,0.0,-9.33247221723832e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,0.0001098025168175,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,0.000115627553896,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,8.540224371245131e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,0.0001156274593085,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,0.0005484804278239,287.4018249511719,294.1499938964844,300.9275207519531,297.24737548828125,300.4696350097656,300.9252319335937,286.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699527967721,2.5738748021808533e-08,0.0011699270689859,-0.0663537010550499,0.0,0.0,0.0,-0.0175725501030683,60.0,24.8249740600586,0.0,-9.33247221723832e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,0.0001100410954677,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,0.0001158787854365,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,8.558780245948583e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,0.000115878690849,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,0.0005496722296811,287.3785705566406,294.1499938964844,300.93170166015625,297.2511901855469,300.4791259765625,300.9286499023437,286.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724947253242,2.6036012457097968e-08,0.0011724686482921,-0.0671275779604911,0.0,0.0,0.0,-0.0177199151366949,60.0,24.8339900970459,0.0,-9.373066234275029e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,0.0001100410954677,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,0.0001158787854365,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,8.558780245948583e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,0.000115878690849,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,0.0005496722296811,287.3785705566406,294.1499938964844,300.93170166015625,297.2511901855469,300.4791259765625,300.9286499023437,286.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724947253242,2.6036012457097968e-08,0.0011724686482921,-0.0671275779604911,0.0,0.0,0.0,-0.0177199151366949,60.0,24.8339900970459,0.0,-9.373066234275029e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0001102667374652,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,0.0001161163963843,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,8.576329855713993e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,0.0001161163017968,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,0.0005507994210347,287.355712890625,294.1499938964844,300.9364013671875,297.25555419921875,300.488525390625,300.932861328125,286.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748984688892,2.6317156454069845e-08,0.0011748721590265,-0.0678593814373016,0.0,0.0,0.0,-0.0178592875599861,60.0,24.843706130981445,0.0,-9.411539281245497e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0001102667374652,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,0.0001161163963843,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,8.576329855713993e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,0.0001161163017968,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,0.0005507994210347,287.355712890625,294.1499938964844,300.9364013671875,297.25555419921875,300.488525390625,300.932861328125,286.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748984688892,2.6317156454069845e-08,0.0011748721590265,-0.0678593814373016,0.0,0.0,0.0,-0.0178592875599861,60.0,24.843706130981445,0.0,-9.411539281245497e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,0.0001103762042475,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,0.0001162316693807,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,8.58484345371835e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0001162315747933,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.000551346282009,287.34442138671875,294.1499938964844,300.9389343261719,297.25787353515625,300.49322509765625,300.9351501464844,286.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760643683373,2.6453548684912682e-08,0.0011760379420593,-0.0682143568992614,0.0,0.0,0.0,-0.017926899716258,60.0,24.84880447387696,0.0,-9.430231528995137e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,0.0001104807233787,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0001163417327916,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,8.592972881160676e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0001163416382041,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0005518684047274,287.333251953125,294.1499938964844,300.9415588378906,297.2602844238281,300.4978942871094,300.93756103515625,286.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771779973059,2.6583773404809108e-08,0.0011771513381972,-0.0685532689094543,0.0,0.0,0.0,-0.0179914589971303,60.0,24.85361862182617,0.0,-9.448096705000353e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.00011067550804,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0001165468493127,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,8.608122152509168e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0001165467547252,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,0.0005528414621949,287.31121826171875,294.1499938964844,300.9469909667969,297.2652893066406,300.5071716308594,300.94268798828125,286.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792532168328,2.6826469934349013e-08,0.0011792263248935,-0.0691848173737526,0.0,0.0,0.0,-0.0181117709726095,60.0,24.86216735839844,0.0,-9.481436080704952e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.00011067550804,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0001165468493127,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,8.608122152509168e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0001165467547252,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,0.0005528414621949,287.31121826171875,294.1499938964844,300.9469909667969,297.2652893066406,300.5071716308594,300.94268798828125,286.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792532168328,2.6826469934349013e-08,0.0011792263248935,-0.0691848173737526,0.0,0.0,0.0,-0.0181117709726095,60.0,24.86216735839844,0.0,-9.481436080704952e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,0.000110859000415,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.0001167400696431,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,8.622393943369389e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0001167399750556,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,0.0005537581164389,287.28955078125,294.1499938964844,300.9525146484375,297.2704162597656,300.5163879394531,300.9480895996094,286.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812084121629,2.7055094165007176e-08,0.0011811814038082,-0.0697796717286109,0.0,0.0,0.0,-0.018225111067295,60.0,24.869918823242188,0.0,-9.512895360330732e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,0.000110859000415,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.0001167400696431,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,8.622393943369389e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0001167399750556,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,0.0005537581164389,287.28955078125,294.1499938964844,300.9525146484375,297.2704162597656,300.5163879394531,300.9480895996094,286.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812084121629,2.7055094165007176e-08,0.0011811814038082,-0.0697796717286109,0.0,0.0,0.0,-0.018225111067295,60.0,24.869918823242188,0.0,-9.512895360330732e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0001110225275624,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.0001169122697319,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,8.635112317278981e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.0001169121751445,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,0.0005545750609599,287.2683410644531,294.1499938964844,300.9580383300781,297.2755126953125,300.5255126953125,300.9535522460937,286.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829501017928,2.7258833412702188e-08,0.0011829227441921,-0.0703097209334373,0.0,0.0,0.0,-0.0183261092752218,60.0,24.874961853027344,0.0,-9.540975298705234e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0001110225275624,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.0001169122697319,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,8.635112317278981e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.0001169121751445,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,0.0005545750609599,287.2683410644531,294.1499938964844,300.9580383300781,297.2755126953125,300.5255126953125,300.9535522460937,286.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829501017928,2.7258833412702188e-08,0.0011829227441921,-0.0703097209334373,0.0,0.0,0.0,-0.0183261092752218,60.0,24.874961853027344,0.0,-9.540975298705234e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,0.0001111742531065,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0001170720424852,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,8.646912465337664e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0001170719551737,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,0.0005553330411203,287.2474975585937,294.1499938964844,300.9634094238281,297.28045654296875,300.5346069335937,300.9590148925781,286.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184566761367,2.7447873307551173e-08,0.001184539287351,-0.0708014741539955,0.0,0.0,0.0,-0.0184198264032602,60.0,24.87825584411621,0.0,-9.56706571741961e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,0.0001111742531065,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0001170720424852,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,8.646912465337664e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0001170719551737,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,0.0005553330411203,287.2474975585937,294.1499938964844,300.9634094238281,297.28045654296875,300.5346069335937,300.9590148925781,286.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184566761367,2.7447873307551173e-08,0.001184539287351,-0.0708014741539955,0.0,0.0,0.0,-0.0184198264032602,60.0,24.87825584411621,0.0,-9.56706571741961e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0001112444006139,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,0.0001171459080069,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,8.65236870595254e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,0.0001171458206954,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.000555683451239,287.2372131347656,294.1499938964844,300.9659729003906,297.2828063964844,300.53912353515625,300.961669921875,286.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853136820718,2.753527184040649e-08,0.0011852860916405,-0.0710288062691688,0.0,0.0,0.0,-0.0184631496667861,60.0,24.87885284423828,0.0,-9.579139970128381e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0001113115358748,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0001172166012111,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,8.657589933136478e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0001172165138996,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,0.0005560188437812,287.22705078125,294.1499938964844,300.96844482421875,297.2850952148437,300.54364013671875,300.9642639160156,286.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860288213938,2.7618909825832816e-08,0.0011860012309625,-0.0712463557720184,0.0,0.0,0.0,-0.018504612147808,60.0,24.87876892089844,0.0,-9.590701921524669e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0001114377082558,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0001173494674731,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,8.667403017170727e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,0.0001173493801616,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,0.0005566491745412,287.20709228515625,294.1499938964844,300.9730224609375,297.289306640625,300.55255126953125,300.9690856933594,286.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873729526996,2.7776110300692384e-08,0.001187345245853,-0.0716552063822746,0.0,0.0,0.0,-0.0185825414955616,60.0,24.876384735107425,0.0,-9.612451634666288e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
