time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0001114377082558,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0001173494674731,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,8.667403017170727e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,0.0001173493801616,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,0.0005566491745412,287.20709228515625,294.1499938964844,300.9730224609375,297.289306640625,300.55255126953125,300.9690856933594,286.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873729526996,2.7776110300692384e-08,0.001187345245853,-0.0716552063822746,0.0,0.0,0.0,-0.0185825414955616,60.0,24.876384735107425,0.0,-9.612451634666288e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,0.0001115571139962,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,0.0001174752032966,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,8.67668932187371e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,0.0001174751159851,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,0.0005572456866502,287.1875,294.1499938964844,300.9769592285156,297.2929382324219,300.5614013671875,300.97344970703125,286.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886450229212,2.792486597513745e-08,0.001188617083244,-0.0720420628786087,0.0,0.0,0.0,-0.0186562854796648,60.0,24.87200927734375,0.0,-9.633055952917857e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,0.0001115571139962,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,0.0001174752032966,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,8.67668932187371e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,0.0001174751159851,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,0.0005572456866502,287.1875,294.1499938964844,300.9769592285156,297.2929382324219,300.5614013671875,300.97344970703125,286.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886450229212,2.792486597513745e-08,0.001188617083244,-0.0720420628786087,0.0,0.0,0.0,-0.0186562854796648,60.0,24.87200927734375,0.0,-9.633055952917857e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,0.0001116696948884,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,0.00011759375775,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,8.685445936862379e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,0.0001175936704385,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.0005578081472776,287.1683654785156,294.1499938964844,300.98016357421875,297.2958679199219,300.57012939453125,300.9771728515625,286.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898442171514,2.8065127111176483e-08,0.0011898161610588,-0.0724067986011505,0.0,0.0,0.0,-0.0187258180230855,60.0,24.86479377746582,0.0,-9.652503507595612e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,0.0001116696948884,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,0.00011759375775,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,8.685445936862379e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,0.0001175936704385,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.0005578081472776,287.1683654785156,294.1499938964844,300.98016357421875,297.2958679199219,300.57012939453125,300.9771728515625,286.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898442171514,2.8065127111176483e-08,0.0011898161610588,-0.0724067986011505,0.0,0.0,0.0,-0.0187258180230855,60.0,24.86479377746582,0.0,-9.652503507595612e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,0.0001117759602493,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,0.0001177056547021,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,8.69371069711633e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,0.0001177055673906,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896423339844,0.0,0.0,0.0005583390011452,287.1496276855469,294.1499938964844,300.982421875,297.2979736328125,300.5787048339844,300.9801025390625,286.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909761233255,2.8197513657346466e-08,0.0011909479508176,-0.0727510303258895,0.0,0.0,0.0,-0.0187914464622735,60.0,24.854949951171875,0.0,-9.670877432199633e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,0.0001117759602493,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,0.0001177056547021,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,8.69371069711633e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,0.0001177055673906,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896423339844,0.0,0.0,0.0005583390011452,287.1496276855469,294.1499938964844,300.982421875,297.2979736328125,300.5787048339844,300.9801025390625,286.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909761233255,2.8197513657346466e-08,0.0011909479508176,-0.0727510303258895,0.0,0.0,0.0,-0.0187914464622735,60.0,24.854949951171875,0.0,-9.670877432199633e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0001118266955018,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,0.0001177590820589,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,8.697656448930502e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,0.0001177590020233,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,0.0005585924955084,287.140380859375,294.1499938964844,300.9831848144531,297.2986755371094,300.5829772949219,300.98126220703125,286.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915164068341,2.8260725315476524e-08,0.0011914881179109,-0.0729153901338577,0.0,0.0,0.0,-0.0188227817416191,60.0,24.84898376464844,0.0,-9.679656898242685e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856750488281,0.0,0.0,0.0001118752770707,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,0.0001178102393168,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,8.701434853719547e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,0.0001178101520054,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,0.0005588352214545,287.1312561035156,294.1499938964844,300.983642578125,297.2991027832031,300.5871887207031,300.9821472167969,286.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920338729396,2.8321244016638047e-08,0.0011920055840164,-0.0730727314949035,0.0,0.0,0.0,-0.0188527833670377,60.0,24.84204864501953,0.0,-9.688065460977668e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,0.0001119656662922,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,0.0001179054161184,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,8.708464883966371e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,0.0001179053360829,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,0.0005592867964878,287.11334228515625,294.1499938964844,300.983642578125,297.2991027832031,300.595458984375,300.98291015625,286.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929967440664,2.8433847276687643e-08,0.0011929683387279,-0.073365494608879,0.0,0.0,0.0,-0.0189086068421602,60.0,24.824819564819336,0.0,-9.703721559617406e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,0.0001119656662922,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,0.0001179054161184,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,8.708464883966371e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,0.0001179053360829,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,0.0005592867964878,287.11334228515625,294.1499938964844,300.983642578125,297.2991027832031,300.595458984375,300.98291015625,286.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929967440664,2.8433847276687643e-08,0.0011929683387279,-0.073365494608879,0.0,0.0,0.0,-0.0189086068421602,60.0,24.824819564819336,0.0,-9.703721559617406e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,0.000112049288873,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,0.0001179934770334,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,8.714968134881929e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25421142578125,0.0,0.0,0.0001179933969979,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,0.0005597045528702,287.0958251953125,294.1499938964844,300.9822998046875,297.2978515625,300.60357666015625,300.9825744628906,286.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938876705244,2.8538023499891096e-08,0.0011938591487705,-0.0736363157629966,0.0,0.0,0.0,-0.0189602505415678,60.0,24.804101943969727,0.0,-9.718216631426912e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,0.000112049288873,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,0.0001179934770334,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,8.714968134881929e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25421142578125,0.0,0.0,0.0001179933969979,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,0.0005597045528702,287.0958251953125,294.1499938964844,300.9822998046875,297.2978515625,300.60357666015625,300.9825744628906,286.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938876705244,2.8538023499891096e-08,0.0011938591487705,-0.0736363157629966,0.0,0.0,0.0,-0.0189602505415678,60.0,24.804101943969727,0.0,-9.718216631426912e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,0.0001121231834986,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406616210937,0.0,0.0,0.0001180712861241,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,8.720715413801372e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0001180712060886,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,0.0005600737640634,287.0787353515625,294.1499938964844,300.9794311523437,297.29522705078125,300.6114501953125,300.98077392578125,286.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946746380999,2.8630074311308817e-08,0.0011946459999307,-0.073875606060028,0.0,0.0,0.0,-0.0190058834850788,60.0,24.77833366394043,0.0,-9.731034111837289e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,0.0001121231834986,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406616210937,0.0,0.0,0.0001180712861241,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,8.720715413801372e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0001180712060886,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,0.0005600737640634,287.0787353515625,294.1499938964844,300.9794311523437,297.29522705078125,300.6114501953125,300.98077392578125,286.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946746380999,2.8630074311308817e-08,0.0011946459999307,-0.073875606060028,0.0,0.0,0.0,-0.0190058834850788,60.0,24.77833366394043,0.0,-9.731034111837289e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,0.0001121882742154,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265319824219,0.0,0.0,0.0001181398329208,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,8.725778025109321e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257080078125,0.0,0.0,0.0001181397528853,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,0.0005603989702649,287.0620422363281,294.1499938964844,300.9749450683594,297.29107666015625,300.6190795898437,300.9774475097656,286.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953680077567,2.87111543428864e-08,0.0011953392531722,-0.0740863755345344,0.0,0.0,0.0,-0.019046077504754,60.0,24.74768829345703,0.0,-9.742331030793141e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,0.0001121882742154,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265319824219,0.0,0.0,0.0001181398329208,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,8.725778025109321e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257080078125,0.0,0.0,0.0001181397528853,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,0.0005603989702649,287.0620422363281,294.1499938964844,300.9749450683594,297.29107666015625,300.6190795898437,300.9774475097656,286.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953680077567,2.87111543428864e-08,0.0011953392531722,-0.0740863755345344,0.0,0.0,0.0,-0.019046077504754,60.0,24.74768829345703,0.0,-9.742331030793141e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,0.0001122172834584,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,0.0001181703773909,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,8.728033571969718e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.0,0.0,0.0001181702973553,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,0.0005605439073406,287.0538635253906,294.1499938964844,300.9720153808594,297.28839111328125,300.6227722167969,300.9752197265625,286.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956766247749,2.8747285440999804e-08,0.0011956478701904,-0.0741802901029586,0.0,0.0,0.0,-0.0190639868378639,60.0,24.730377197265625,0.0,-9.74736664716147e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21368408203125,0.0,0.0,0.0001122434914577,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.212646484375,0.0,0.0,0.0001181979750981,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,8.730072295293212e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,0.0001181978950626,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034606933594,0.0,0.0,0.0005606748745776,287.0457763671875,294.1499938964844,300.9686279296875,297.2852478027344,300.6264038085937,300.9725036621094,286.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959557887166,2.87799313269943e-08,0.0011959270341321,-0.074265144765377,0.0,0.0,0.0,-0.0190801713615655,60.0,24.711524963378903,0.0,-9.75191838392675e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000427246094,0.0,0.0,0.0001122872854466,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,0.0001182440901175,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074890136719,0.0,0.0,8.733478171052411e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,0.0001182440100819,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,0.000560893677175,287.0299072265625,294.1499938964844,300.9603576660156,297.27764892578125,300.6334228515625,300.96551513671875,286.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964222649112,2.8834469034677568e-08,0.0011963935103267,-0.0744068995118141,0.0,0.0,0.0,-0.0191072076559066,60.0,24.6689510345459,0.0,-9.759524033370329e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000427246094,0.0,0.0,0.0001122872854466,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,0.0001182440901175,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074890136719,0.0,0.0,8.733478171052411e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,0.0001182440100819,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,0.000560893677175,287.0299072265625,294.1499938964844,300.9603576660156,297.27764892578125,300.6334228515625,300.96551513671875,286.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964222649112,2.8834469034677568e-08,0.0011963935103267,-0.0744068995118141,0.0,0.0,0.0,-0.0191072076559066,60.0,24.6689510345459,0.0,-9.759524033370329e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866455078125,0.0,0.0,0.0001123213296523,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18560791015625,0.0,0.0,0.0001182799387606,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,8.736125892028213e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1848449707031,0.0,0.0,0.0001182798660011,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767272949219,0.0,0.0,0.0005610638181678,287.0144348144531,294.1499938964844,300.95001220703125,297.2680969238281,300.6400756835937,300.9565734863281,286.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967848986387,2.8876865343363534e-08,0.0011967560276389,-0.0745170935988426,0.0,0.0,0.0,-0.0191282257437706,60.0,24.620967864990234,0.0,-9.765438591102793e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866455078125,0.0,0.0,0.0001123213296523,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18560791015625,0.0,0.0,0.0001182799387606,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,8.736125892028213e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1848449707031,0.0,0.0,0.0001182798660011,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767272949219,0.0,0.0,0.0005610638181678,287.0144348144531,294.1499938964844,300.95001220703125,297.2680969238281,300.6400756835937,300.9565734863281,286.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967848986387,2.8876865343363534e-08,0.0011967560276389,-0.0745170935988426,0.0,0.0,0.0,-0.0191282257437706,60.0,24.620967864990234,0.0,-9.765438591102793e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,0.0001123452675528,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725158691406,0.0,0.0,0.0001183051426778,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807556152344,0.0,0.0,8.73798708198592e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717224121094,0.0,0.0,0.0001183050626423,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637268066406,0.0,0.0,0.000561183434911,286.9994201660156,294.1499938964844,300.9363098144531,297.2593994140625,300.64630126953125,300.94488525390625,286.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970394989475,2.8906656623917115e-08,0.0011970106279477,-0.0745945274829864,0.0,0.0,0.0,-0.0191429946571588,60.0,24.569435119628903,0.0,-9.769595976649725e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,0.0001123452675528,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725158691406,0.0,0.0,0.0001183051426778,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807556152344,0.0,0.0,8.73798708198592e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717224121094,0.0,0.0,0.0001183050626423,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637268066406,0.0,0.0,0.000561183434911,286.9994201660156,294.1499938964844,300.9363098144531,297.2593994140625,300.64630126953125,300.94488525390625,286.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970394989475,2.8906656623917115e-08,0.0011970106279477,-0.0745945274829864,0.0,0.0,0.0,-0.0191429946571588,60.0,24.569435119628903,0.0,-9.769595976649725e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,0.0001123651090892,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596069335937,0.0,0.0,0.0001183260392281,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.167724609375,0.0,0.0,8.739530312595889e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588439941406,0.0,0.0,0.0001183259664685,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509704589844,0.0,0.0,0.0005612826207652,286.9847106933594,294.1499938964844,300.9183044433594,297.2543334960937,300.652099609375,300.9301147460937,286.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.8931355089412136e-08,0.0011972218053415,-0.0746587142348289,0.0,0.0,0.0,-0.0191552378237247,60.0,24.520078659057617,0.0,-9.773043530003633e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,0.0001123651090892,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596069335937,0.0,0.0,0.0001183260392281,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.167724609375,0.0,0.0,8.739530312595889e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588439941406,0.0,0.0,0.0001183259664685,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509704589844,0.0,0.0,0.0005612826207652,286.9847106933594,294.1499938964844,300.9183044433594,297.2543334960937,300.652099609375,300.9301147460937,286.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.8931355089412136e-08,0.0011972218053415,-0.0746587142348289,0.0,0.0,0.0,-0.0191552378237247,60.0,24.520078659057617,0.0,-9.773043530003633e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,0.0001123727852245,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532592773437,0.0,0.0,0.000118334115541,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16131591796875,0.0,0.0,8.740126941120252e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,0.0001183340427814,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446838378906,0.0,0.0,0.0005613209796138,286.9775390625,294.1499938964844,300.90777587890625,297.2530822753906,300.6547546386719,300.9209899902344,286.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973322834819,2.8940901231067083e-08,0.0011973034124821,-0.0746835246682167,0.0,0.0,0.0,-0.0191599708050489,60.0,24.49795150756836,0.0,-9.774375797633185e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14794921875,0.0,0.0,0.0001123794863815,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,0.0001183411732199,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,8.740647899685428e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.146240234375,0.0,0.0,0.0001183411004603,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13848876953125,0.0,0.0,0.0005613545072264,286.9704895019531,294.1499938964844,300.89630126953125,297.2525939941406,300.6572265625,300.9109191894531,286.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974035296589,2.8949235897357546e-08,0.0011973745422437,-0.0747051909565925,0.0,0.0,0.0,-0.0191641021519899,60.0,24.477399826049805,0.0,-9.775539666634361e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.135498046875,0.0,0.0,0.0001123900074162,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1345520019531,0.0,0.0,0.0001183522472274,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424255371094,0.0,0.0,8.741465717321262e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338195800781,0.0,0.0,0.0001183521744678,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12615966796875,0.0,0.0,0.0005614071269519,286.9565124511719,294.1499938964844,300.87060546875,297.2538146972656,300.6619567871094,300.8887634277344,286.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975154047831,2.8962313436409204e-08,0.001197486417368,-0.0747391805052757,0.0,0.0,0.0,-0.0191705841571092,60.0,24.439207077026367,0.0,-9.777365050922526e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.135498046875,0.0,0.0,0.0001123900074162,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1345520019531,0.0,0.0,0.0001183522472274,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424255371094,0.0,0.0,8.741465717321262e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338195800781,0.0,0.0,0.0001183521744678,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12615966796875,0.0,0.0,0.0005614071269519,286.9565124511719,294.1499938964844,300.87060546875,297.2538146972656,300.6619567871094,300.8887634277344,286.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975154047831,2.8962313436409204e-08,0.001197486417368,-0.0747391805052757,0.0,0.0,0.0,-0.0191705841571092,60.0,24.439207077026367,0.0,-9.777365050922526e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.123291015625,0.0,0.0,0.0001123964029829,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12237548828125,0.0,0.0,0.0001183589847641,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.130126953125,0.0,0.0,8.741963392822072e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,0.0001183589120046,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141052246094,0.0,0.0,0.0005614391411654,286.9429016113281,294.1499938964844,300.8414611816406,297.2577514648437,300.6660461425781,300.8626403808594,286.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975832749158,2.8970251975124484e-08,0.0011975542875006,-0.0747598111629486,0.0,0.0,0.0,-0.0191745217889547,60.0,24.40789794921875,0.0,-9.778473497590313e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.123291015625,0.0,0.0,0.0001123964029829,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12237548828125,0.0,0.0,0.0001183589847641,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.130126953125,0.0,0.0,8.741963392822072e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,0.0001183589120046,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141052246094,0.0,0.0,0.0005614391411654,286.9429016113281,294.1499938964844,300.8414611816406,297.2577514648437,300.6660461425781,300.8626403808594,286.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975832749158,2.8970251975124484e-08,0.0011975542875006,-0.0747598111629486,0.0,0.0,0.0,-0.0191745217889547,60.0,24.40789794921875,0.0,-9.778473497590313e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.0,0.0,0.0001123991823988,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104431152344,0.0,0.0,0.0001183619024232,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180725097656,0.0,0.0,8.742178761167452e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097106933594,0.0,0.0,0.0001183618369395,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.102294921875,0.0,0.0,0.000561453111004,286.9297180175781,294.1499938964844,300.8092041015625,297.2640991210937,300.6693420410156,300.8328857421875,286.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976126115769,2.8973682120181365e-08,0.0011975836241617,-0.0747687295079231,0.0,0.0,0.0,-0.0191762223839759,60.0,24.382789611816406,0.0,-9.778952403394214e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.0,0.0,0.0001123991823988,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104431152344,0.0,0.0,0.0001183619024232,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180725097656,0.0,0.0,8.742178761167452e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097106933594,0.0,0.0,0.0001183618369395,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.102294921875,0.0,0.0,0.000561453111004,286.9297180175781,294.1499938964844,300.8092041015625,297.2640991210937,300.6693420410156,300.8328857421875,286.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976126115769,2.8973682120181365e-08,0.0011975836241617,-0.0747687295079231,0.0,0.0,0.0,-0.0191762223839759,60.0,24.382789611816406,0.0,-9.778952403394214e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0996398925781,0.0,0.0,0.0001123987385653,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,0.0001183614367619,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10626220703125,0.0,0.0,8.742143836570904e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980529785156,0.0,0.0,0.0001183613712782,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907287597656,0.0,0.0,0.0005614509573206,286.9169006347656,294.1499938964844,300.77410888671875,297.27252197265625,300.6719055175781,300.8000793457031,286.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197607605718,2.8973099475138042e-08,0.0011975786183029,-0.0747672170400619,0.0,0.0,0.0,-0.0191759318113327,60.0,24.36264991760254,0.0,-9.77887140152234e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0996398925781,0.0,0.0,0.0001123987385653,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,0.0001183614367619,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10626220703125,0.0,0.0,8.742143836570904e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980529785156,0.0,0.0,0.0001183613712782,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907287597656,0.0,0.0,0.0005614509573206,286.9169006347656,294.1499938964844,300.77410888671875,297.27252197265625,300.6719055175781,300.8000793457031,286.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197607605718,2.8973099475138042e-08,0.0011975786183029,-0.0747672170400619,0.0,0.0,0.0,-0.0191759318113327,60.0,24.36264991760254,0.0,-9.77887140152234e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,0.0001123974143411,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929870605469,0.0,0.0,0.000118360032502,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,8.742040517972782e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09228515625,0.0,0.0,0.0001183599670184,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850524902344,0.0,0.0,0.0005614443216472,286.91064453125,294.1499938964844,300.75555419921875,297.27740478515625,300.6728820800781,300.7825622558594,286.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975934030488,2.8971427923352173e-08,0.0011975644156336,-0.0747628659009933,0.0,0.0,0.0,-0.0191751029342412,60.0,24.35448455810547,0.0,-9.778637632962273e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882263183594,0.0,0.0,0.0001123954207287,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873107910156,0.0,0.0,0.0001183579370263,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,8.7418855400756e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0866394042969,0.0,0.0,0.0001183578715426,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794372558594,0.0,0.0,0.0005614344263449,286.9045104980469,294.1499938964844,300.7364501953125,297.28271484375,300.6736145019531,300.7643737792969,286.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975720990449,2.896893391834965e-08,0.0011975431116297,-0.074756383895874,0.0,0.0,0.0,-0.0191738680005073,60.0,24.34737014770508,0.0,-9.77828946702175e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
