time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770263671875,0.0,0.0,0.0001123896217904,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,0.0001183518252219,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834655761719,0.0,0.0,8.74143370310776e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,0.0001183517597382,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.068359375,0.0,0.0,0.0005614054971374,286.8924560546875,294.1499938964844,300.696533203125,297.2943725585937,300.6744689941406,300.7262878417969,286.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197509933263,2.896167039523334e-08,0.0011974809458479,-0.074737511575222,0.0,0.0,0.0,-0.0191702656447887,60.0,24.33573341369629,0.0,-9.77727552253782e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770263671875,0.0,0.0,0.0001123896217904,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,0.0001183518252219,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834655761719,0.0,0.0,8.74143370310776e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,0.0001183517597382,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.068359375,0.0,0.0,0.0005614054971374,286.8924560546875,294.1499938964844,300.696533203125,297.2943725585937,300.6744689941406,300.7262878417969,286.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197509933263,2.896167039523334e-08,0.0011974809458479,-0.074737511575222,0.0,0.0,0.0,-0.0191702656447887,60.0,24.33573341369629,0.0,-9.77727552253782e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06610107421875,0.0,0.0,0.0001123816618928,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,0.0001183434433187,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07244873046875,0.0,0.0,8.740815246710554e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,0.000118343385111,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575561523437,0.0,0.0,0.0005613657995127,286.8807983398437,294.1499938964844,300.6546325683594,297.3072204589844,300.6744384765625,300.6860046386719,286.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974249500781,2.8951726349646385e-08,0.0011973959626629,-0.0747116655111312,0.0,0.0,0.0,-0.0191653370857238,60.0,24.327491760253903,0.0,-9.775887122032145e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06610107421875,0.0,0.0,0.0001123816618928,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,0.0001183434433187,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07244873046875,0.0,0.0,8.740815246710554e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,0.000118343385111,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575561523437,0.0,0.0,0.0005613657995127,286.8807983398437,294.1499938964844,300.6546325683594,297.3072204589844,300.6744384765625,300.6860046386719,286.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974249500781,2.8951726349646385e-08,0.0011973959626629,-0.0747116655111312,0.0,0.0,0.0,-0.0191653370857238,60.0,24.327491760253903,0.0,-9.775887122032145e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.055419921875,0.0,0.0,0.0001123718975577,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,0.0001183331623906,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616760253906,0.0,0.0,8.740054909139872e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0539245605469,0.0,0.0,0.000118333096907,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470275878906,0.0,0.0,0.0005613170797005,286.8695373535156,294.1499938964844,300.6110534667969,297.3209533691406,300.6734924316406,300.6437683105469,286.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973206419497,2.8939524554516538e-08,0.0011972916545346,-0.0746799483895301,0.0,0.0,0.0,-0.0191592872142791,60.0,24.321945190429688,0.0,-9.774183951094528e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.055419921875,0.0,0.0,0.0001123718975577,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,0.0001183331623906,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616760253906,0.0,0.0,8.740054909139872e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0539245605469,0.0,0.0,0.000118333096907,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470275878906,0.0,0.0,0.0005613170797005,286.8695373535156,294.1499938964844,300.6110534667969,297.3209533691406,300.6734924316406,300.6437683105469,286.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973206419497,2.8939524554516538e-08,0.0011972916545346,-0.0746799483895301,0.0,0.0,0.0,-0.0191592872142791,60.0,24.321945190429688,0.0,-9.774183951094528e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450134277344,0.0,0.0,0.0001123606780311,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.044189453125,0.0,0.0,0.0001183213389595,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511779785156,0.0,0.0,8.73918179422617e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04351806640625,0.0,0.0,0.0001183212807518,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367431640625,0.0,0.0,0.0005612610839307,286.858642578125,294.1499938964844,300.56610107421875,297.3352966308594,300.6716003417969,300.5999450683594,286.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972008505836,2.8925510875410523e-08,0.0011971718631684,-0.0746435299515724,0.0,0.0,0.0,-0.0191523414105176,60.0,24.31843948364257,0.0,-9.772227826942981e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450134277344,0.0,0.0,0.0001123606780311,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.044189453125,0.0,0.0,0.0001183213389595,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511779785156,0.0,0.0,8.73918179422617e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04351806640625,0.0,0.0,0.0001183212807518,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367431640625,0.0,0.0,0.0005612610839307,286.858642578125,294.1499938964844,300.56610107421875,297.3352966308594,300.6716003417969,300.5999450683594,286.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972008505836,2.8925510875410523e-08,0.0011971718631684,-0.0746435299515724,0.0,0.0,0.0,-0.0191523414105176,60.0,24.31843948364257,0.0,-9.772227826942981e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,0.0001123546098824,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,0.0001183149579446,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0460205078125,0.0,0.0,8.73871031217277e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384216308594,0.0,0.0,0.000118314892461,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317077636719,0.0,0.0,0.000561230815947,286.8533630371094,294.1499938964844,300.5431823730469,297.34259033203125,300.6702880859375,300.5774841308594,286.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917941818917825e-08,0.0011971071362495,-0.0746238604187965,0.0,0.0,0.0,-0.0191485900431871,60.0,24.31729316711425,0.0,-9.771171249894904e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348815917969,0.0,0.0,0.0001123483452829,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340576171875,0.0,0.0,0.0001183083513751,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,8.73822282301262e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334167480469,0.0,0.0,0.0001183082931675,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267333984375,0.0,0.0,0.0005611995584331,286.84814453125,294.1499938964844,300.5200500488281,297.3499450683594,300.6687316894531,300.55474853515625,286.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910115190683427e-08,0.0011970403138548,-0.0746035203337669,0.0,0.0,0.0,-0.0191447101533412,60.0,24.316431045532227,0.0,-9.770079145710042e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249938964844,0.0,0.0,0.000112335284939,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,0.0001182945998152,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309753417969,0.0,0.0,8.737206371733919e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235290527344,0.0,0.0,0.0001182945416076,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,0.0005611343658529,286.8380432128906,294.1499938964844,300.4731750488281,297.3646240234375,300.6649169921875,300.5085754394531,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.8893811787611412e-08,0.0011969008482992,-0.0745611414313316,0.0,0.0,0.0,-0.0191366281360387,60.0,24.315052032470703,0.0,-9.767803987870138e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249938964844,0.0,0.0,0.000112335284939,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,0.0001182945998152,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309753417969,0.0,0.0,8.737206371733919e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235290527344,0.0,0.0,0.0001182945416076,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,0.0005611343658529,286.8380432128906,294.1499938964844,300.4731750488281,297.3646240234375,300.6649169921875,300.5085754394531,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.8893811787611412e-08,0.0011969008482992,-0.0745611414313316,0.0,0.0,0.0,-0.0191366281360387,60.0,24.315052032470703,0.0,-9.767803987870138e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.015380859375,0.0,0.0,0.0001123218389693,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145568847656,0.0,0.0,0.0001182804408017,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.021240234375,0.0,0.0,8.73616081662476e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0139465332031,0.0,0.0,0.000118280382594,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074462890625,0.0,0.0,0.0005610672524198,286.8282775878906,294.1499938964844,300.42578125,297.37908935546875,300.66015625,300.4617004394531,286.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877032320906444e-08,0.0011967574246227,-0.0745175331830978,0.0,0.0,0.0,-0.0191283095628023,60.0,24.31384658813477,0.0,-9.765462039013073e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.015380859375,0.0,0.0,0.0001123218389693,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145568847656,0.0,0.0,0.0001182804408017,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.021240234375,0.0,0.0,8.73616081662476e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0139465332031,0.0,0.0,0.000118280382594,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074462890625,0.0,0.0,0.0005610672524198,286.8282775878906,294.1499938964844,300.42578125,297.37908935546875,300.66015625,300.4617004394531,286.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877032320906444e-08,0.0011967574246227,-0.0745175331830978,0.0,0.0,0.0,-0.0191283095628023,60.0,24.31384658813477,0.0,-9.765462039013073e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060119628906,0.0,0.0,0.0001123083784477,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052185058594,0.0,0.0,0.0001182662599603,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118103027344,0.0,0.0,8.73511380632408e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,0.0001182662017527,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981994628906,0.0,0.0,0.0005610000807791,286.81890869140625,294.1499938964844,300.378173828125,297.3930969238281,300.6544494628906,300.41436767578125,286.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966426391154,2.886022798520571e-08,0.0011966137681156,-0.074473850429058,0.0,0.0,0.0,-0.0191199779510498,60.0,24.31222152709961,0.0,-9.763117247985065e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060119628906,0.0,0.0,0.0001123083784477,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052185058594,0.0,0.0,0.0001182662599603,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118103027344,0.0,0.0,8.73511380632408e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,0.0001182662017527,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981994628906,0.0,0.0,0.0005610000807791,286.81890869140625,294.1499938964844,300.378173828125,297.3930969238281,300.6544494628906,300.41436767578125,286.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966426391154,2.886022798520571e-08,0.0011966137681156,-0.074473850429058,0.0,0.0,0.0,-0.0191199779510498,60.0,24.31222152709961,0.0,-9.763117247985065e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969177246094,0.0,0.0,0.0001122952526202,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961242675781,0.0,0.0,0.0001182524356408,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00262451171875,0.0,0.0,8.734092261875048e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955444335937,0.0,0.0,0.0001182523774332,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892272949219,0.0,0.0,0.000560934538953,286.8099365234375,294.1499938964844,300.3305969238281,297.4063720703125,300.6478271484375,300.3669128417969,286.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843839317005404e-08,0.0011964737204834,-0.0744312554597854,0.0,0.0,0.0,-0.0191118530929088,60.0,24.3095645904541,0.0,-9.760831432004125e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969177246094,0.0,0.0,0.0001122952526202,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961242675781,0.0,0.0,0.0001182524356408,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00262451171875,0.0,0.0,8.734092261875048e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955444335937,0.0,0.0,0.0001182523774332,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892272949219,0.0,0.0,0.000560934538953,286.8099365234375,294.1499938964844,300.3305969238281,297.4063720703125,300.6478271484375,300.3669128417969,286.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843839317005404e-08,0.0011964737204834,-0.0744312554597854,0.0,0.0,0.0,-0.0191118530929088,60.0,24.3095645904541,0.0,-9.760831432004125e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99249267578125,0.0,0.0,0.0001122889516409,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99169921875,0.0,0.0,0.0001182457999675,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981689453125,0.0,0.0,8.733601862331852e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911193847656,0.0,0.0,0.0001182457417598,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98486328125,0.0,0.0,0.0005609031068161,286.8056030273437,294.1499938964844,300.30694580078125,297.4126892089844,300.64410400390625,300.3432312011719,286.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964353034272,2.8835973608920543e-08,0.0011964064324274,-0.0744108110666275,0.0,0.0,0.0,-0.0191079545766115,60.0,24.30760765075684,0.0,-9.759733643477376e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881286621094,0.0,0.0,0.0001122828834922,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98736572265625,0.0,0.0,0.0001182394116767,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,8.733129652682692e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867553710937,0.0,0.0,0.0001182393534691,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805603027344,0.0,0.0,0.0005608728388324,286.8013610839844,294.1499938964844,300.28338623046875,297.418701171875,300.64013671875,300.3196105957031,286.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963705765083,2.8828400999714177e-08,0.0011963417055085,-0.0743911266326904,0.0,0.0,0.0,-0.0191042013466358,60.0,24.305173873901367,0.0,-9.758677776972037e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0001122714093071,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787902832031,0.0,0.0,0.0001182273263111,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.985107421875,0.0,0.0,8.732236892683432e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97821044921875,0.0,0.0,0.0001182272681035,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721069335937,0.0,0.0,0.000560815562494,286.7931213378906,294.1499938964844,300.2368469238281,297.4298400878906,300.6317138671875,300.272705078125,286.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962479911744,2.8814074681804414e-08,0.0011962192365899,-0.074353888630867,0.0,0.0,0.0,-0.0190970972180366,60.0,24.299015045166016,0.0,-9.756679730799078e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0001122714093071,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787902832031,0.0,0.0,0.0001182273263111,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.985107421875,0.0,0.0,8.732236892683432e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97821044921875,0.0,0.0,0.0001182272681035,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721069335937,0.0,0.0,0.000560815562494,286.7931213378906,294.1499938964844,300.2368469238281,297.4298400878906,300.6317138671875,300.272705078125,286.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962479911744,2.8814074681804414e-08,0.0011962192365899,-0.074353888630867,0.0,0.0,0.0,-0.0190970972180366,60.0,24.299015045166016,0.0,-9.756679730799078e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712829589844,0.0,0.0,0.0001122615576605,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97052001953125,0.0,0.0,0.0001182169507956,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,8.731470734346658e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.969970703125,0.0,0.0,0.0001182168998639,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,0.0005607664352282,286.7852478027344,294.1499938964844,300.1911926269531,297.4395751953125,300.62237548828125,300.22662353515625,286.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961428681388,2.8801776963405252e-08,0.0011961141135543,-0.0743219256401062,0.0,0.0,0.0,-0.0190910026431083,60.0,24.28969383239746,0.0,-9.754964480634953e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712829589844,0.0,0.0,0.0001122615576605,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97052001953125,0.0,0.0,0.0001182169507956,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,8.731470734346658e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.969970703125,0.0,0.0,0.0001182168998639,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,0.0005607664352282,286.7852478027344,294.1499938964844,300.1911926269531,297.4395751953125,300.62237548828125,300.22662353515625,286.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961428681388,2.8801776963405252e-08,0.0011961141135543,-0.0743219256401062,0.0,0.0,0.0,-0.0190910026431083,60.0,24.28969383239746,0.0,-9.754964480634953e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633178710937,0.0,0.0,0.0001122537141782,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625549316406,0.0,0.0,0.0001182086853077,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,8.730860281502828e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620056152344,0.0,0.0,0.000118208634376,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560546875,0.0,0.0,0.0005607272614724,286.7778015136719,294.1499938964844,300.14678955078125,297.4476928710937,300.6121826171875,300.18170166015625,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960590491071,2.8791971473651763e-08,0.0011960302945226,-0.0742964446544647,0.0,0.0,0.0,-0.0190861411392688,60.0,24.27682113647461,0.0,-9.753597396411352e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633178710937,0.0,0.0,0.0001122537141782,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625549316406,0.0,0.0,0.0001182086853077,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,8.730860281502828e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620056152344,0.0,0.0,0.000118208634376,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560546875,0.0,0.0,0.0005607272614724,286.7778015136719,294.1499938964844,300.14678955078125,297.4476928710937,300.6121826171875,300.18170166015625,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960590491071,2.8791971473651763e-08,0.0011960302945226,-0.0742964446544647,0.0,0.0,0.0,-0.0190861411392688,60.0,24.27682113647461,0.0,-9.753597396411352e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555969238281,0.0,0.0,0.0001122481990023,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95489501953125,0.0,0.0,0.0001182028718176,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,8.730431000003591e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,0.0001182028208859,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9484558105469,0.0,0.0,0.0005606997292488,286.7707824707031,294.1499938964844,300.1038818359375,297.4539794921875,300.6011962890625,300.13824462890625,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960000265389,2.8785072103687532e-08,0.0011959712719544,-0.0742785036563873,0.0,0.0,0.0,-0.0190827213227748,60.0,24.259950637817383,0.0,-9.752635321547133e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555969238281,0.0,0.0,0.0001122481990023,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95489501953125,0.0,0.0,0.0001182028718176,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,8.730431000003591e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,0.0001182028208859,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9484558105469,0.0,0.0,0.0005606997292488,286.7707824707031,294.1499938964844,300.1038818359375,297.4539794921875,300.6011962890625,300.13824462890625,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960000265389,2.8785072103687532e-08,0.0011959712719544,-0.0742785036563873,0.0,0.0,0.0,-0.0190827213227748,60.0,24.259950637817383,0.0,-9.752635321547133e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.951904296875,0.0,0.0,0.0001122466273955,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.951171875,0.0,0.0,0.0001182012274512,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571533203125,0.0,0.0,8.730309491511434e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.0,0.0,0.0001182011692435,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447937011719,0.0,0.0,0.0005606919294223,286.7674255371094,294.1499938964844,300.0830993652344,297.45635986328125,300.5953674316406,300.1172790527344,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959836119785,2.8783111005736828e-08,0.001195954857394,-0.074273407459259,0.0,0.0,0.0,-0.0190817508846521,60.0,24.249488830566406,0.0,-9.752361052051128e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.000112245499622,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474792480469,0.0,0.0,0.0001182000341941,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95343017578125,0.0,0.0,8.730220724828541e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469299316406,0.0,0.0,0.0001181999832624,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,0.0005606863414868,286.7641296386719,294.1499938964844,300.06280517578125,297.4582214355469,300.5894470214844,300.0966186523437,286.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959716212004,2.8781686367551632e-08,0.0011959428666159,-0.0742697045207023,0.0,0.0,0.0,-0.0190810449421405,60.0,24.238317489624023,0.0,-9.752162810627853e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94097900390625,0.0,0.0,0.0001122446774388,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402770996094,0.0,0.0,0.0001181991610792,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94610595703125,0.0,0.0,8.730156696401536e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,0.0001181991101475,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,0.0005606822669506,286.7576904296875,294.1499938964844,300.0238037109375,297.4602355957031,300.577392578125,300.0560913085937,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959621915593,2.8780636540659543e-08,0.0011959333205595,-0.0742669776082038,0.0,0.0,0.0,-0.0190805215388536,60.0,24.21388053894043,0.0,-9.752016438824285e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94097900390625,0.0,0.0,0.0001122446774388,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402770996094,0.0,0.0,0.0001181991610792,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94610595703125,0.0,0.0,8.730156696401536e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,0.0001181991101475,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,0.0005606822669506,286.7576904296875,294.1499938964844,300.0238037109375,297.4602355957031,300.577392578125,300.0560913085937,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959621915593,2.8780636540659543e-08,0.0011959333205595,-0.0742669776082038,0.0,0.0,0.0,-0.0190805215388536,60.0,24.21388053894043,0.0,-9.752016438824285e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339904785156,0.0,0.0,0.0001122477697208,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93328857421875,0.0,0.0,0.0001182024207082,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,8.730396803002805e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,0.0001182023697765,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271545410156,0.0,0.0,0.0005606977501884,286.7516174316406,294.1499938964844,299.9871826171875,297.4598083496094,300.56475830078125,300.01812744140625,286.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959949042648,2.8784466366005293e-08,0.0011959661496803,-0.0742769315838813,0.0,0.0,0.0,-0.0190824195742607,60.0,24.18328285217285,0.0,-9.75255005641884e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339904785156,0.0,0.0,0.0001122477697208,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93328857421875,0.0,0.0,0.0001182024207082,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,8.730396803002805e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,0.0001182023697765,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271545410156,0.0,0.0,0.0005606977501884,286.7516174316406,294.1499938964844,299.9871826171875,297.4598083496094,300.56475830078125,300.01812744140625,286.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959949042648,2.8784466366005293e-08,0.0011959661496803,-0.0742769315838813,0.0,0.0,0.0,-0.0190824195742607,60.0,24.18328285217285,0.0,-9.75255005641884e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,0.000112254092528,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9265441894531,0.0,0.0,0.0001182090782094,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,8.730888657737523e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.926025390625,0.0,0.0,0.0001182090272777,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205017089844,0.0,0.0,0.0005607293569482,286.7458190917969,294.1499938964844,299.9532470703125,297.45672607421875,300.5517883300781,299.9822692871094,286.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.879232141594912e-08,0.0011960332049056,-0.0742973536252975,0.0,0.0,0.0,-0.0190863143652677,60.0,24.14778518676757,0.0,-9.753645713317385e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,0.000112254092528,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9265441894531,0.0,0.0,0.0001182090782094,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,8.730888657737523e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.926025390625,0.0,0.0,0.0001182090272777,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205017089844,0.0,0.0,0.0005607293569482,286.7458190917969,294.1499938964844,299.9532470703125,297.45672607421875,300.5517883300781,299.9822692871094,286.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.879232141594912e-08,0.0011960332049056,-0.0742973536252975,0.0,0.0,0.0,-0.0190863143652677,60.0,24.14778518676757,0.0,-9.753645713317385e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92071533203125,0.0,0.0,0.0001122647518059,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,0.0001182202977361,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256286621094,0.0,0.0,8.731717389309779e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195251464844,0.0,0.0,0.0001182202468044,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140930175781,0.0,0.0,0.0005607826751656,286.7403564453125,294.1499938964844,299.9222412109375,297.4508361816406,300.5384216308594,299.94940185546875,286.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961754644289,2.8805585472468923e-08,0.0011961465934291,-0.0743318200111389,0.0,0.0,0.0,-0.0190928895026445,60.0,24.10562324523925,0.0,-9.755495256058569e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92071533203125,0.0,0.0,0.0001122647518059,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,0.0001182202977361,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256286621094,0.0,0.0,8.731717389309779e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195251464844,0.0,0.0,0.0001182202468044,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140930175781,0.0,0.0,0.0005607826751656,286.7403564453125,294.1499938964844,299.9222412109375,297.4508361816406,300.5384216308594,299.94940185546875,286.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961754644289,2.8805585472468923e-08,0.0011961465934291,-0.0743318200111389,0.0,0.0,0.0,-0.0190928895026445,60.0,24.10562324523925,0.0,-9.755495256058569e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91754150390625,0.0,0.0,0.0001122719841077,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,0.0001182279156637,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224548339844,0.0,0.0,8.732279820833355e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,0.000118227864732,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109802246094,0.0,0.0,0.0005608188221231,286.7377624511719,294.1499938964844,299.907958984375,297.44677734375,300.5316467285156,299.9343566894531,286.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962528806179,2.881458449621732e-08,0.0011962241260334,-0.0743552148342132,0.0,0.0,0.0,-0.0190973542630672,60.0,24.081605911254883,0.0,-9.756750785072654e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
