time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,0.0001122800167649,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137878417969,0.0,0.0,0.0001182363776024,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192810058594,0.0,0.0,8.732904825592414e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91326904296875,0.0,0.0,0.0001182363266707,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,0.0005608589854091,286.7351989746094,294.1499938964844,299.89453125,297.4419250488281,300.5248107910156,299.9198608398437,287.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824587161579984e-08,0.001196309691295,-0.0743812173604965,0.0,0.0,0.0,-0.0191023126244545,60.0,24.056394577026367,0.0,-9.758145580462953e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083251953125,0.0,0.0,0.0001122986286645,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,0.0001182559644803,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131164550781,0.0,0.0,8.734352013561875e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071655273437,0.0,0.0,0.0001182559208245,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,0.0005609519430436,286.73028564453125,294.1499938964844,299.870361328125,297.42974853515625,300.51104736328125,299.8925170898437,287.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847752631122603e-08,0.0011965070152655,-0.0744414255023002,0.0,0.0,0.0,-0.0191137939691543,60.0,24.002477645874023,0.0,-9.761377128825188e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083251953125,0.0,0.0,0.0001122986286645,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,0.0001182559644803,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131164550781,0.0,0.0,8.734352013561875e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071655273437,0.0,0.0,0.0001182559208245,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,0.0005609519430436,286.73028564453125,294.1499938964844,299.870361328125,297.42974853515625,300.51104736328125,299.8925170898437,287.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847752631122603e-08,0.0011965070152655,-0.0744414255023002,0.0,0.0,0.0,-0.0191137939691543,60.0,24.002477645874023,0.0,-9.761377128825188e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024963378906,0.0,0.0,0.0001123211113736,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90185546875,0.0,0.0,0.0001182796477223,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072265625,0.0,0.0,8.736100426176563e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,0.0001182795967906,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89617919921875,0.0,0.0,0.0005610643420368,286.7257385253906,294.1499938964844,299.8500061035156,297.4141540527344,300.4971618652344,299.869873046875,287.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875753343982072e-08,0.0011967463651672,-0.074514202773571,0.0,0.0,0.0,-0.0191276744008064,60.0,23.93913459777832,0.0,-9.765283692786397e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024963378906,0.0,0.0,0.0001123211113736,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90185546875,0.0,0.0,0.0001182796477223,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072265625,0.0,0.0,8.736100426176563e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,0.0001182795967906,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89617919921875,0.0,0.0,0.0005610643420368,286.7257385253906,294.1499938964844,299.8500061035156,297.4141540527344,300.4971618652344,299.869873046875,287.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875753343982072e-08,0.0011967463651672,-0.074514202773571,0.0,0.0,0.0,-0.0191276744008064,60.0,23.93913459777832,0.0,-9.765283692786397e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89697265625,0.0,0.0,0.0001123297115555,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963317871094,0.0,0.0,0.0001182887062896,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.901611328125,0.0,0.0,8.736769814277068e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958435058594,0.0,0.0,0.0001182886553579,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907165527344,0.0,0.0,0.0005611073574982,286.7215576171875,294.1499938964844,299.8334655761719,297.3971862792969,300.4832763671875,299.8515319824219,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968668550252,2.8886454117582616e-08,0.0011968379840254,-0.0745420157909393,0.0,0.0,0.0,-0.0191329792141914,60.0,23.86994171142578,0.0,-9.766776543074229e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89697265625,0.0,0.0,0.0001123297115555,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963317871094,0.0,0.0,0.0001182887062896,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.901611328125,0.0,0.0,8.736769814277068e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958435058594,0.0,0.0,0.0001182886553579,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907165527344,0.0,0.0,0.0005611073574982,286.7215576171875,294.1499938964844,299.8334655761719,297.3971862792969,300.4832763671875,299.8515319824219,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968668550252,2.8886454117582616e-08,0.0011968379840254,-0.0745420157909393,0.0,0.0,0.0,-0.0191329792141914,60.0,23.86994171142578,0.0,-9.766776543074229e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915710449219,0.0,0.0,0.0001123277397709,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909606933594,0.0,0.0,0.0001182866253657,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961486816406,0.0,0.0,8.736615563975647e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,0.000118286574434,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854064941406,0.0,0.0,0.0005610975204035,286.7175598144531,294.1499938964844,299.8203430175781,297.3810119628906,300.4694519042969,299.8351135253906,287.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968489270657,2.8883974323434813e-08,0.0011968200560659,-0.0745355710387229,0.0,0.0,0.0,-0.0191317666321992,60.0,23.79888343811035,0.0,-9.766430508761917e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915710449219,0.0,0.0,0.0001123277397709,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909606933594,0.0,0.0,0.0001182866253657,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961486816406,0.0,0.0,8.736615563975647e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,0.000118286574434,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854064941406,0.0,0.0,0.0005610975204035,286.7175598144531,294.1499938964844,299.8203430175781,297.3810119628906,300.4694519042969,299.8351135253906,287.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968489270657,2.8883974323434813e-08,0.0011968200560659,-0.0745355710387229,0.0,0.0,0.0,-0.0191317666321992,60.0,23.79888343811035,0.0,-9.766430508761917e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8889465332031,0.0,0.0,0.000112318797619,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883056640625,0.0,0.0,0.0001182772030006,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934631347656,0.0,0.0,8.735919982427731e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878173828125,0.0,0.0,0.0001182771593448,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828125,0.0,0.0,0.0005610528751276,286.71563720703125,294.1499938964844,299.81500244140625,297.3731689453125,300.4625549316406,299.828125,287.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967497412115,2.887281347341286e-08,0.0011967208702117,-0.0745065659284591,0.0,0.0,0.0,-0.0191262140870094,60.0,23.76184463500977,0.0,-9.764873709627865e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863830566406,0.0,0.0,0.0001123032488976,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857421875,0.0,0.0,0.0001182608320959,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.890869140625,0.0,0.0,8.734710718272254e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852844238281,0.0,0.0,0.0001182607811642,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803100585937,0.0,0.0,0.0005609752261079,286.7138061523437,294.1499938964844,299.8103942871094,297.36553955078125,300.4556884765625,299.8222351074219,287.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965838493779,2.8853426314867647e-08,0.0011965550947934,-0.0744561776518821,0.0,0.0,0.0,-0.0191166047006845,60.0,23.72373580932617,0.0,-9.762168673432825e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88134765625,0.0,0.0,0.0001122629619203,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807373046875,0.0,0.0,0.0001182184059871,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88580322265625,0.0,0.0,8.731576963327825e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802795410156,0.0,0.0,0.0001182183623313,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,0.0005607740022242,286.7102966308594,294.1499938964844,299.80340576171875,297.3507080078125,300.4420471191406,299.8119201660156,287.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803205154304123e-08,0.0011961285490542,-0.0743256360292434,0.0,0.0,0.0,-0.0190917216241359,60.0,23.64625740051269,0.0,-9.755163432600966e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88134765625,0.0,0.0,0.0001122629619203,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807373046875,0.0,0.0,0.0001182184059871,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88580322265625,0.0,0.0,8.731576963327825e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802795410156,0.0,0.0,0.0001182183623313,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,0.0005607740022242,286.7102966308594,294.1499938964844,299.80340576171875,297.3507080078125,300.4420471191406,299.8119201660156,287.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803205154304123e-08,0.0011961285490542,-0.0743256360292434,0.0,0.0,0.0,-0.0190917216241359,60.0,23.64625740051269,0.0,-9.755163432600966e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.876953125,0.0,0.0,0.0001121862514992,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,0.0001181376210297,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8813171386719,0.0,0.0,8.725609950488433e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758850097656,0.0,0.0,0.000118137577374,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,0.0005603908794,286.70751953125,294.1499938964844,299.799072265625,297.33648681640625,300.4290466308594,299.8077392578125,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953375069424,2.8707583865639208e-08,0.0011953087523579,-0.07407708466053,0.0,0.0,0.0,-0.0190443079918622,60.0,23.564151763916016,0.0,-9.741832940335372e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.876953125,0.0,0.0,0.0001121862514992,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,0.0001181376210297,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8813171386719,0.0,0.0,8.725609950488433e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758850097656,0.0,0.0,0.000118137577374,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,0.0005603908794,286.70751953125,294.1499938964844,299.799072265625,297.33648681640625,300.4290466308594,299.8077392578125,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953375069424,2.8707583865639208e-08,0.0011953087523579,-0.07407708466053,0.0,0.0,0.0,-0.0190443079918622,60.0,23.564151763916016,0.0,-9.741832940335372e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,0.0001121616078307,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739013671875,0.0,0.0,0.0001181116676889,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788452148437,0.0,0.0,8.723693463252857e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,0.0001181116240331,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86865234375,0.0,0.0,0.0005602677701972,286.7059326171875,294.1499938964844,299.7978210449219,297.32928466796875,300.422119140625,299.803955078125,287.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950797634199,2.867686887952913e-08,0.0011950510088354,-0.0739972442388534,0.0,0.0,0.0,-0.0190291050821542,60.0,23.52330017089844,0.0,-9.737551920352416e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724975585937,0.0,0.0,0.0001121149107348,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719177246094,0.0,0.0,0.0001180624967673,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768310546875,0.0,0.0,8.720061305211857e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714599609375,0.0,0.0,0.0001180624531116,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86669921875,0.0,0.0,0.0005600345903076,286.70477294921875,294.1499938964844,299.7972106933594,297.3227844238281,300.4160461425781,299.8032531738281,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945819715037,2.8618668324043032e-08,0.0011945533333346,-0.0738459527492523,0.0,0.0,0.0,-0.0190002527087926,60.0,23.482627868652344,0.0,-9.729444627737396e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,0.0001120238594012,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676147460937,0.0,0.0,0.0001179666141979,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,8.712979615665972e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671569824219,0.0,0.0,0.0001179665705421,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.86248779296875,0.0,0.0,0.0005595798138529,286.7021484375,294.1499938964844,299.7975158691406,297.3095397949219,300.4032287597656,299.80059814453125,287.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936097871512,2.8505178661930586e-08,0.0011935812653973,-0.0735509321093559,0.0,0.0,0.0,-0.0189439821988344,60.0,23.39863967895508,0.0,-9.713644999465033e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,0.0001120238594012,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676147460937,0.0,0.0,0.0001179666141979,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,8.712979615665972e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671569824219,0.0,0.0,0.0001179665705421,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.86248779296875,0.0,0.0,0.0005595798138529,286.7021484375,294.1499938964844,299.7975158691406,297.3095397949219,300.4032287597656,299.80059814453125,287.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936097871512,2.8505178661930586e-08,0.0011935812653973,-0.0735509321093559,0.0,0.0,0.0,-0.0189439821988344,60.0,23.39863967895508,0.0,-9.713644999465033e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661804199219,0.0,0.0,0.0001119682128774,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656005859375,0.0,0.0,0.0001179080136353,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703918457031,0.0,0.0,8.708651148481295e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,0.0001179079699795,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605041503906,0.0,0.0,0.0005593018140643,286.70098876953125,294.1499938964844,299.7984313964844,297.30303955078125,300.3970031738281,299.80084228515625,287.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930135078728,2.8435817256422524e-08,0.0011929851025342,-0.0733706131577491,0.0,0.0,0.0,-0.0189095810055732,60.0,23.35538482666016,0.0,-9.70399582911341e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641662597656,0.0,0.0,0.0001119123771786,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86358642578125,0.0,0.0,0.0001178492166218,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86834716796875,0.0,0.0,8.70430885697715e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631591796875,0.0,0.0,0.000117849180242,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585205078125,0.0,0.0,0.0005590229411609,286.6998596191406,294.1499938964844,299.7998046875,297.2966613769531,300.3907775878906,299.8011474609375,287.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924186255782,2.8366233806309538e-08,0.001192390336655,-0.0731897056102752,0.0,0.0,0.0,-0.0188750866800546,60.0,23.31197166442871,0.0,-9.694319658137829e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602905273437,0.0,0.0,0.0001117910578614,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,0.000117721465358,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644104003906,0.0,0.0,8.694872667547315e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592834472656,0.0,0.0,0.0001177214217022,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.854736328125,0.0,0.0,0.0005584169994108,286.6977844238281,294.1499938964844,299.8038024902344,297.2841186523437,300.37860107421875,299.80303955078125,287.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911280453205,2.8215030312139788e-08,0.0011910997563973,-0.0727965757250785,0.0,0.0,0.0,-0.0188001412898302,60.0,23.22389030456543,0.0,-9.673309619984138e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602905273437,0.0,0.0,0.0001117910578614,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,0.000117721465358,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644104003906,0.0,0.0,8.694872667547315e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592834472656,0.0,0.0,0.0001177214217022,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.854736328125,0.0,0.0,0.0005584169994108,286.6977844238281,294.1499938964844,299.8038024902344,297.2841186523437,300.37860107421875,299.80303955078125,287.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911280453205,2.8215030312139788e-08,0.0011910997563973,-0.0727965757250785,0.0,0.0,0.0,-0.0188001412898302,60.0,23.22389030456543,0.0,-9.673309619984138e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,0.0001116516868933,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.856201171875,0.0,0.0,0.000117574694741,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86083984375,0.0,0.0,8.684032218297943e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85577392578125,0.0,0.0,0.0001175746510853,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512878417969,0.0,0.0,0.0005577208357863,286.69610595703125,294.1499938964844,299.80926513671875,297.2718505859375,300.3670349121094,299.8075561523437,287.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896414216607,2.8041327482242195e-08,0.0011896133655682,-0.0723449140787124,0.0,0.0,0.0,-0.0187140237540006,60.0,23.133413314819336,0.0,-9.64920232604527e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,0.0001116516868933,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.856201171875,0.0,0.0,0.000117574694741,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86083984375,0.0,0.0,8.684032218297943e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85577392578125,0.0,0.0,0.0001175746510853,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512878417969,0.0,0.0,0.0005577208357863,286.69610595703125,294.1499938964844,299.80926513671875,297.2718505859375,300.3670349121094,299.8075561523437,287.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896414216607,2.8041327482242195e-08,0.0011896133655682,-0.0723449140787124,0.0,0.0,0.0,-0.0187140237540006,60.0,23.133413314819336,0.0,-9.64920232604527e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533020019531,0.0,0.0,0.000111509252747,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8527526855469,0.0,0.0,0.0001174247008748,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572998046875,0.0,0.0,8.672953845234588e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523254394531,0.0,0.0,0.000117424664495,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,0.0005570093635469,286.6945495605469,294.1499938964844,299.8159484863281,297.259765625,300.3556213378906,299.8124389648437,287.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881261598318,2.786381436692409e-08,0.0011880983365699,-0.0718832910060882,0.0,0.0,0.0,-0.0186260361224412,60.0,23.042463302612305,0.0,-9.624596231105897e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533020019531,0.0,0.0,0.000111509252747,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8527526855469,0.0,0.0,0.0001174247008748,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572998046875,0.0,0.0,8.672953845234588e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523254394531,0.0,0.0,0.000117424664495,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,0.0005570093635469,286.6945495605469,294.1499938964844,299.8159484863281,297.259765625,300.3556213378906,299.8124389648437,287.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881261598318,2.786381436692409e-08,0.0011880983365699,-0.0718832910060882,0.0,0.0,0.0,-0.0186260361224412,60.0,23.042463302612305,0.0,-9.624596231105897e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502502441406,0.0,0.0,0.0001113505350076,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,0.0001172575648524,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85418701171875,0.0,0.0,8.660608727950603e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492736816406,0.0,0.0,0.0001172575211967,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8449401855469,0.0,0.0,0.0005562165752053,286.6934509277344,294.1499938964844,299.8236083984375,297.247802734375,300.344970703125,299.81939697265625,287.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186431851238,2.7666002822002162e-08,0.0011864041443914,-0.0713688358664512,0.0,0.0,0.0,-0.0185279604047536,60.0,22.94907760620117,0.0,-9.597214756240646e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502502441406,0.0,0.0,0.0001113505350076,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,0.0001172575648524,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85418701171875,0.0,0.0,8.660608727950603e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492736816406,0.0,0.0,0.0001172575211967,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8449401855469,0.0,0.0,0.0005562165752053,286.6934509277344,294.1499938964844,299.8236083984375,297.247802734375,300.344970703125,299.81939697265625,287.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186431851238,2.7666002822002162e-08,0.0011864041443914,-0.0713688358664512,0.0,0.0,0.0,-0.0185279604047536,60.0,22.94907760620117,0.0,-9.597214756240646e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487243652344,0.0,0.0,0.0001112702011596,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,0.0001171729745692,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526306152344,0.0,0.0,8.654360863147303e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477783203125,0.0,0.0,0.0001171729309135,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84344482421875,0.0,0.0,0.0005558153497986,286.69293212890625,294.1499938964844,299.8277282714844,297.2418518066406,300.33966064453125,299.82293701171875,287.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.75658891268904e-08,0.0011855480261147,-0.0711084455251693,0.0,0.0,0.0,-0.0184783283621072,60.0,22.90213966369629,0.0,-9.583371252119832e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472595214844,0.0,0.0,0.0001111874662456,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,0.0001170858449768,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,8.64792600623332e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,0.000117085808597,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,0.0005554020754061,286.6924743652344,294.1499938964844,299.8320007324219,297.23590087890625,300.33447265625,299.8267517089844,287.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846940033137,2.746277694143373e-08,0.0011846665292978,-0.0708402395248413,0.0,0.0,0.0,-0.0184272117912769,60.0,22.85473823547364,0.0,-9.569124159725106e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.844482421875,0.0,0.0,0.0001110184166464,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,0.0001169078241218,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,8.634776895632967e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,0.000116907787742,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,0.0005545576568692,286.6916809082031,294.1499938964844,299.84088134765625,297.2239990234375,300.3243408203125,299.8347473144531,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252095691210343e-08,0.0011828673304989,-0.0702921897172927,0.0,0.0,0.0,-0.0183227807283401,60.0,22.75924301147461,0.0,-9.540045198264124e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.844482421875,0.0,0.0,0.0001110184166464,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,0.0001169078241218,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,8.634776895632967e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,0.000116907787742,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,0.0005545576568692,286.6916809082031,294.1499938964844,299.84088134765625,297.2239990234375,300.3243408203125,299.8347473144531,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252095691210343e-08,0.0011828673304989,-0.0702921897172927,0.0,0.0,0.0,-0.0183227807283401,60.0,22.75924301147461,0.0,-9.540045198264124e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419494628906,0.0,0.0,0.0001108698488678,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,0.0001167513764812,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457336425781,0.0,0.0,8.623221947345883e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410339355469,0.0,0.0,0.0001167513401014,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,0.0005538155674003,286.6912536621094,294.1499938964844,299.8500061035156,297.2120056152344,300.31475830078125,299.8433532714844,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813105084002,2.7066942465125976e-08,0.0011812835000455,-0.0698104947805404,0.0,0.0,0.0,-0.018230989575386,60.0,22.66559410095215,0.0,-9.514527476994773e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419494628906,0.0,0.0,0.0001108698488678,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,0.0001167513764812,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457336425781,0.0,0.0,8.623221947345883e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410339355469,0.0,0.0,0.0001167513401014,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,0.0005538155674003,286.6912536621094,294.1499938964844,299.8500061035156,297.2120056152344,300.31475830078125,299.8433532714844,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813105084002,2.7066942465125976e-08,0.0011812835000455,-0.0698104947805404,0.0,0.0,0.0,-0.018230989575386,60.0,22.66559410095215,0.0,-9.514527476994773e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.000110786226287,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0001166633155662,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442077636719,0.0,0.0,8.616717241238803e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,0.0001166632791864,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354187011719,0.0,0.0,0.0005533978692255,286.6910095214844,294.1499938964844,299.8554992675781,297.20477294921875,300.3090515136719,299.8484802246094,287.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804199311882,2.6962720056644685e-08,0.0011803930392488,-0.0695393308997154,0.0,0.0,0.0,-0.0181793253868818,60.0,22.61019897460937,0.0,-9.500178066446097e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.839599609375,0.0,0.0,0.0001107365678763,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,0.0001166110232588,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84332275390625,0.0,0.0,8.612855162937194e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387145996094,0.0,0.0,0.000116610986879,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345947265625,0.0,0.0,0.0005531498463824,286.6910095214844,294.1499938964844,299.859130859375,297.1999206542969,300.30548095703125,299.8519287109375,287.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783015012741,0.0,0.0,0.0,-0.0181486383080482,60.0,22.57408905029297,0.0,-9.491662211758013e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,0.0001106198105844,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369140625,0.0,0.0,0.0001164880741271,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410949707031,0.0,0.0,8.603774040238932e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365173339844,0.0,0.0,0.0001164880377473,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324584960937,0.0,0.0,0.0005525666638277,286.6909484863281,294.1499938964844,299.8680114746094,297.1876220703125,300.2965087890625,299.8607177734375,287.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786456452682,2.6755321513860508e-08,0.0011786189861595,-0.0689996778964996,0.0,0.0,0.0,-0.0180765055119991,60.0,22.48454093933105,0.0,-9.47165617048995e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,0.0001106198105844,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369140625,0.0,0.0,0.0001164880741271,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410949707031,0.0,0.0,8.603774040238932e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365173339844,0.0,0.0,0.0001164880377473,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324584960937,0.0,0.0,0.0005525666638277,286.6909484863281,294.1499938964844,299.8680114746094,297.1876220703125,300.2965087890625,299.8607177734375,287.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786456452682,2.6755321513860508e-08,0.0011786189861595,-0.0689996778964996,0.0,0.0,0.0,-0.0180765055119991,60.0,22.48454093933105,0.0,-9.47165617048995e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
