time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,0.0001105611081584,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359375,0.0,0.0,0.0001164262503152,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,8.599208376836032e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355712890625,0.0,0.0,0.0001164262139354,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83154296875,0.0,0.0,0.0005522734718397,286.6910705566406,294.1499938964844,299.8722839355469,297.181396484375,300.2922668457031,299.8649597167969,287.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779940687119,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.439926147460938,0.0,-9.46160483294989e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.835693359375,0.0,0.0,0.0001104959665099,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351745605469,0.0,0.0,0.0001163576525868,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,8.594141399953514e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348083496094,0.0,0.0,0.000116357616207,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,0.0005519480328075,286.6914367675781,294.1499938964844,299.8764038085937,297.17510986328125,300.288330078125,299.86865234375,287.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117732596118,2.6600970315371345e-08,0.0011772993020713,-0.0685980170965194,0.0,0.0,0.0,-0.0179999880492687,60.0,22.39428329467773,0.0,-9.450457127968549e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339233398437,0.0,0.0,0.0001103755275835,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334350585937,0.0,0.0,0.0001162308253697,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,8.584774332121015e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,0.0001162307889899,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291015625,0.0,0.0,0.0005513465148396,286.69189453125,294.1499938964844,299.8840637207031,297.1622619628906,300.28009033203125,299.87677001953125,287.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760453926399,2.6450880596939896e-08,0.0011760189663618,-0.0682074129581451,0.0,0.0,0.0,-0.0179255977272987,60.0,22.304452896118164,0.0,-9.42986559948622e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339233398437,0.0,0.0,0.0001103755275835,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334350585937,0.0,0.0,0.0001162308253697,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,8.584774332121015e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,0.0001162307889899,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291015625,0.0,0.0,0.0005513465148396,286.69189453125,294.1499938964844,299.8840637207031,297.1622619628906,300.28009033203125,299.87677001953125,287.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760453926399,2.6450880596939896e-08,0.0011760189663618,-0.0682074129581451,0.0,0.0,0.0,-0.0179255977272987,60.0,22.304452896118164,0.0,-9.42986559948622e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,0.0001102410169551,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318176269531,0.0,0.0,0.0001160891770268,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358154296875,0.0,0.0,8.574311505071819e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,0.000116089140647,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275756835937,0.0,0.0,0.0005506746238097,286.6925048828125,294.1499938964844,299.8907470703125,297.1490783691406,300.2721252441406,299.8842163085937,287.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746106902137,2.6283240472935177e-08,0.0011745844967663,-0.0677710995078086,0.0,0.0,0.0,-0.01784248650074,60.0,22.212448120117188,0.0,-9.40689304229636e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,0.0001102410169551,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318176269531,0.0,0.0,0.0001160891770268,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358154296875,0.0,0.0,8.574311505071819e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,0.000116089140647,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275756835937,0.0,0.0,0.0005506746238097,286.6925048828125,294.1499938964844,299.8907470703125,297.1490783691406,300.2721252441406,299.8842163085937,287.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746106902137,2.6283240472935177e-08,0.0011745844967663,-0.0677710995078086,0.0,0.0,0.0,-0.01784248650074,60.0,22.212448120117188,0.0,-9.40689304229636e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0001100912995752,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,0.0001159315143013,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,8.562666334910318e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,0.0001159314779215,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262939453125,0.0,0.0,0.0005499267717823,286.6934509277344,294.1499938964844,299.8962097167969,297.13543701171875,300.2645263671875,299.8902282714844,287.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730145197361,2.609665195052457e-08,0.0011729883262887,-0.0672854259610176,0.0,0.0,0.0,-0.0177499819546937,60.0,22.117345809936523,0.0,-9.38135684691588e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0001100912995752,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,0.0001159315143013,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,8.562666334910318e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,0.0001159314779215,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262939453125,0.0,0.0,0.0005499267717823,286.6934509277344,294.1499938964844,299.8962097167969,297.13543701171875,300.2645263671875,299.8902282714844,287.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730145197361,2.609665195052457e-08,0.0011729883262887,-0.0672854259610176,0.0,0.0,0.0,-0.0177499819546937,60.0,22.117345809936523,0.0,-9.38135684691588e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,0.0001099361470551,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292541503906,0.0,0.0,0.0001157681326731,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331604003906,0.0,0.0,8.550599159207195e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,0.0001157680962933,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251342773437,0.0,0.0,0.0005491517367772,286.69451904296875,294.1499938964844,299.90020751953125,297.1213684082031,300.2570495605469,299.8954467773437,287.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713624699041,2.5903295508555857e-08,0.0011713365092873,-0.0667820796370506,0.0,0.0,0.0,-0.0176541358232498,60.0,22.020694732666016,0.0,-9.354931052030224e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,0.0001099361470551,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292541503906,0.0,0.0,0.0001157681326731,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331604003906,0.0,0.0,8.550599159207195e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,0.0001157680962933,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251342773437,0.0,0.0,0.0005491517367772,286.69451904296875,294.1499938964844,299.90020751953125,297.1213684082031,300.2570495605469,299.8954467773437,287.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713624699041,2.5903295508555857e-08,0.0011713365092873,-0.0667820796370506,0.0,0.0,0.0,-0.0176541358232498,60.0,22.020694732666016,0.0,-9.354931052030224e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292541503906,0.0,0.0,0.0001098565771826,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82879638671875,0.0,0.0,0.0001156843427452,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326416015625,0.0,0.0,8.54441022966057e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82843017578125,0.0,0.0,0.0001156843063654,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246765136719,0.0,0.0,0.0005487543530762,286.6952209472656,294.1499938964844,299.90155029296875,297.1141357421875,300.25347900390625,299.8970031738281,287.4273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705122888088,2.5804137493423696e-08,0.0011704864446073,-0.066523939371109,0.0,0.0,0.0,-0.0176049675792455,60.0,21.971189498901367,0.0,-9.341394502371261e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,0.0001097784406738,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.828369140625,0.0,0.0,0.0001156020589405,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83221435546875,0.0,0.0,8.538333349861205e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280334472656,0.0,0.0,0.0001156020225607,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,0.0005483640125021,286.69598388671875,294.1499938964844,299.9024658203125,297.10675048828125,300.2499389648437,299.89801025390625,287.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696796864271,2.5706759387844613e-08,0.0011696539586409,-0.0662704184651374,0.0,0.0,0.0,-0.0175566934049129,60.0,21.92134475708008,0.0,-9.328109484840753e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,0.0001096315900213,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,0.0001154474230133,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83154296875,0.0,0.0,8.52691155159846e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274230957031,0.0,0.0,0.0001154473866336,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8237609863281,0.0,0.0,0.0005476305377669,286.69775390625,294.1499938964844,299.9028015136719,297.091552734375,300.24298095703125,299.8985290527344,287.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681156465783,2.552375377717908e-08,0.0011680901516228,-0.0657939240336418,0.0,0.0,0.0,-0.0174659751355648,60.0,21.82211875915528,0.0,-9.303168013730101e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,0.0001096315900213,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,0.0001154474230133,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83154296875,0.0,0.0,8.52691155159846e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274230957031,0.0,0.0,0.0001154473866336,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8237609863281,0.0,0.0,0.0005476305377669,286.69775390625,294.1499938964844,299.9028015136719,297.091552734375,300.24298095703125,299.8985290527344,287.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681156465783,2.552375377717908e-08,0.0011680901516228,-0.0657939240336418,0.0,0.0,0.0,-0.0174659751355648,60.0,21.82211875915528,0.0,-9.303168013730101e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82763671875,0.0,0.0,0.0001094894250854,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,0.0001152977056335,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,8.515853551216424e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82684326171875,0.0,0.0,0.0001152976765297,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232116699219,0.0,0.0,0.0005469204043038,286.6995544433594,294.1499938964844,299.90093994140625,297.0757141113281,300.2359924316406,299.8988647460937,287.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666007339954,2.534657816966046e-08,0.0011665753554552,-0.0653325766324997,0.0,0.0,0.0,-0.0173781439661979,60.0,21.724027633666992,0.0,-9.279053614363877e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82763671875,0.0,0.0,0.0001094894250854,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,0.0001152977056335,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,8.515853551216424e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82684326171875,0.0,0.0,0.0001152976765297,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232116699219,0.0,0.0,0.0005469204043038,286.6995544433594,294.1499938964844,299.90093994140625,297.0757141113281,300.2359924316406,299.8988647460937,287.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666007339954,2.534657816966046e-08,0.0011665753554552,-0.0653325766324997,0.0,0.0,0.0,-0.0173781439661979,60.0,21.724027633666992,0.0,-9.279053614363877e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272705078125,0.0,0.0,0.0001093963364837,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82684326171875,0.0,0.0,0.0001151996839325,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305053710937,0.0,0.0,8.50861324579455e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,0.0001151996475527,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229064941406,0.0,0.0,0.0005464554415084,286.7008361816406,294.1499938964844,299.8982849121094,297.0645446777344,300.23126220703125,299.8984375,287.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656088754534,2.5230571409906588e-08,0.0011655836133286,-0.0650304853916168,0.0,0.0,0.0,-0.0173206347972154,60.0,21.65638732910156,0.0,-9.263280986715473e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272399902344,0.0,0.0,0.0001093697501346,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,0.0001151716787717,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,8.506545418640599e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,0.0001151716496679,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229064941406,0.0,0.0,0.0005463226116262,286.7015686035156,294.1499938964844,299.8966064453125,297.0592041015625,300.2290344238281,299.8964538574219,287.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653255205601,2.5197431696710737e-08,0.0011653002584353,-0.064944177865982,0.0,0.0,0.0,-0.0173042062669992,60.0,21.62592506408692,0.0,-9.25877827739896e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,0.0001092771708499,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265991210937,0.0,0.0,0.0001150741882156,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302307128906,0.0,0.0,8.499344403389841e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262634277344,0.0,0.0,0.0001150741591118,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82275390625,0.0,0.0,0.0005458602099679,286.7038269042969,294.1499938964844,299.8895874023437,297.0419311523437,300.2220153808594,299.8912658691406,287.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643390171229,2.508205554363485e-08,0.0011643139878287,-0.0646437034010887,0.0,0.0,0.0,-0.0172470100224018,60.0,21.53009605407715,0.0,-9.243108678447245e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,0.0001092771708499,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265991210937,0.0,0.0,0.0001150741882156,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302307128906,0.0,0.0,8.499344403389841e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262634277344,0.0,0.0,0.0001150741591118,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82275390625,0.0,0.0,0.0005458602099679,286.7038269042969,294.1499938964844,299.8895874023437,297.0419311523437,300.2220153808594,299.8912658691406,287.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643390171229,2.508205554363485e-08,0.0011643139878287,-0.0646437034010887,0.0,0.0,0.0,-0.0172470100224018,60.0,21.53009605407715,0.0,-9.243108678447245e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,0.0001092252568923,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265075683594,0.0,0.0,0.0001150195239461,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,8.495306974509731e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.826171875,0.0,0.0,0.0001150194875663,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,0.0005456008948385,286.7049560546875,294.1499938964844,299.885009765625,297.0329895019531,300.2185363769531,299.888916015625,287.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637862771749,2.501735707483021e-08,0.0011637612478807,-0.0644752010703086,0.0,0.0,0.0,-0.0172149389982223,60.0,21.48176383972168,0.0,-9.23432779131872e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,0.0001092027669074,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265075683594,0.0,0.0,0.000114995840704,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,8.493557834299281e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.826171875,0.0,0.0,0.0001149958116002,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227233886719,0.0,0.0,0.000545488554053,286.7061462402344,294.1499938964844,299.8796691894531,297.0238647460937,300.21502685546875,299.884765625,287.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635466944426,2.498932794026132e-08,0.0011635217815637,-0.06440220028162,0.0,0.0,0.0,-0.017201043665409,60.0,21.43529891967773,0.0,-9.230524256054197e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,0.0001091851372621,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266296386719,0.0,0.0,0.0001149772724602,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,8.492186316289008e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262939453125,0.0,0.0,0.0001149772433564,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228759765625,0.0,0.0,0.0005454005440697,286.7087707519531,294.1499938964844,299.8665466308594,297.00494384765625,300.2077941894531,299.8739929199219,287.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633575195446,2.496734552437374e-08,0.0011633326066657,-0.0643449500203132,0.0,0.0,0.0,-0.0171901416033506,60.0,21.34541320800781,0.0,-9.227542818734946e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,0.0001091851372621,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266296386719,0.0,0.0,0.0001149772724602,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,8.492186316289008e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262939453125,0.0,0.0,0.0001149772433564,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228759765625,0.0,0.0,0.0005454005440697,286.7087707519531,294.1499938964844,299.8665466308594,297.00494384765625,300.2077941894531,299.8739929199219,287.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633575195446,2.496734552437374e-08,0.0011633326066657,-0.0643449500203132,0.0,0.0,0.0,-0.0171901416033506,60.0,21.34541320800781,0.0,-9.227542818734946e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.827392578125,0.0,0.0,0.0001092108068405,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,0.0001150043026427,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,8.49418283905834e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82666015625,0.0,0.0,0.0001150042735389,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,0.0005455287755466,286.7116394042969,294.1499938964844,299.8500061035156,296.9851379394531,300.20025634765625,299.8594055175781,287.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636314447969,2.4999318171126106e-08,0.0011636064155027,-0.064428225159645,0.0,0.0,0.0,-0.0172059927135705,60.0,21.260347366333008,0.0,-9.231879971594028e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.827392578125,0.0,0.0,0.0001092108068405,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,0.0001150043026427,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,8.49418283905834e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82666015625,0.0,0.0,0.0001150042735389,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,0.0005455287755466,286.7116394042969,294.1499938964844,299.8500061035156,296.9851379394531,300.20025634765625,299.8594055175781,287.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636314447969,2.4999318171126106e-08,0.0011636064155027,-0.064428225159645,0.0,0.0,0.0,-0.0172059927135705,60.0,21.260347366333008,0.0,-9.231879971594028e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279113769531,0.0,0.0,0.0001092718666768,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275146484375,0.0,0.0,0.0001150686075561,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,8.498931856593117e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,0.0001150685784523,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238830566406,0.0,0.0,0.0005458338418975,286.7146911621094,294.1499938964844,299.830078125,296.96337890625,300.1924133300781,299.84197998046875,287.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642829049378,2.5075403087271297e-08,0.0011642577592283,-0.0646263808012008,0.0,0.0,0.0,-0.0172437150031328,60.0,21.178607940673828,0.0,-9.242205578630093e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279113769531,0.0,0.0,0.0001092718666768,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275146484375,0.0,0.0,0.0001150686075561,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,8.498931856593117e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,0.0001150685784523,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238830566406,0.0,0.0,0.0005458338418975,286.7146911621094,294.1499938964844,299.830078125,296.96337890625,300.1924133300781,299.84197998046875,287.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642829049378,2.5075403087271297e-08,0.0011642577592283,-0.0646263808012008,0.0,0.0,0.0,-0.0172437150031328,60.0,21.178607940673828,0.0,-9.242205578630093e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285827636719,0.0,0.0,0.0001093802056857,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8281555175781,0.0,0.0,0.0001151826872956,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83154296875,0.0,0.0,8.507357415510342e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8278503417969,0.0,0.0,0.0001151826581917,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245849609375,0.0,0.0,0.000546374998521,286.7178955078125,294.1499938964844,299.80712890625,296.9388427734375,300.184326171875,299.82196044921875,287.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.5210386667140483e-08,0.0011654114350676,-0.0649779140949249,0.0,0.0,0.0,-0.0173106305301189,60.0,21.09905433654785,0.0,-9.26053829175544e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285827636719,0.0,0.0,0.0001093802056857,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8281555175781,0.0,0.0,0.0001151826872956,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83154296875,0.0,0.0,8.507357415510342e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8278503417969,0.0,0.0,0.0001151826581917,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245849609375,0.0,0.0,0.000546374998521,286.7178955078125,294.1499938964844,299.80712890625,296.9388427734375,300.184326171875,299.82196044921875,287.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.5210386667140483e-08,0.0011654114350676,-0.0649779140949249,0.0,0.0,0.0,-0.0173106305301189,60.0,21.09905433654785,0.0,-9.26053829175544e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,0.0001094372200896,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284912109375,0.0,0.0,0.0001152427284978,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83184814453125,0.0,0.0,8.511792111676186e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,0.000115242699394,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.824951171875,0.0,0.0,0.0005466598086059,286.7195129394531,294.1499938964844,299.7945861816406,296.92559814453125,300.1802673339844,299.81201171875,287.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660433374345,2.5281432058932296e-08,0.0011660179588943,-0.0651629343628883,0.0,0.0,0.0,-0.0173458456993103,60.0,21.05933952331543,0.0,-9.27019456753442e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293762207031,0.0,0.0,0.000109537570097,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289794921875,0.0,0.0,0.0001153484045062,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,8.519597759004682e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82867431640625,0.0,0.0,0.0001153483754023,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.825439453125,0.0,0.0,0.0005471610929816,286.7212829589844,294.1499938964844,299.7813415527344,296.9117431640625,300.1758728027344,299.79913330078125,287.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671117972582,2.540647692228504e-08,0.001167086418718,-0.0654885545372963,0.0,0.0,0.0,-0.0174078308045864,60.0,21.021390914916992,0.0,-9.287202829000309e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0001097379208658,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299560546875,0.0,0.0,0.0001155593781732,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332214355469,0.0,0.0,8.535179949831218e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82965087890625,0.0,0.0,0.0001155593490693,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,0.0005481619155034,286.724853515625,294.1499938964844,299.7529296875,296.8822937011719,300.1669616699219,299.7734069824219,287.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656129665208027e-08,0.0011692207772284,-0.0661385953426361,0.0,0.0,0.0,-0.0175315923988819,60.0,20.945411682128903,0.0,-9.321205851620108e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0001097379208658,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299560546875,0.0,0.0,0.0001155593781732,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332214355469,0.0,0.0,8.535179949831218e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82965087890625,0.0,0.0,0.0001155593490693,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,0.0005481619155034,286.724853515625,294.1499938964844,299.7529296875,296.8822937011719,300.1669616699219,299.7734069824219,287.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656129665208027e-08,0.0011692207772284,-0.0661385953426361,0.0,0.0,0.0,-0.0175315923988819,60.0,20.945411682128903,0.0,-9.321205851620108e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315124511719,0.0,0.0,0.000109973065264,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,0.0001158069935627,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343200683594,0.0,0.0,8.553468796890229e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,0.0001158069644588,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82769775390625,0.0,0.0,0.0005493365461006,286.7286376953125,294.1499938964844,299.7220764160156,296.85064697265625,300.1576232910156,299.7449951171875,287.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949137949510266e-08,0.0011717253364622,-0.0669014230370521,0.0,0.0,0.0,-0.0176768451929092,60.0,20.87047004699707,0.0,-9.361193775703216e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315124511719,0.0,0.0,0.000109973065264,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,0.0001158069935627,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343200683594,0.0,0.0,8.553468796890229e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,0.0001158069644588,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82769775390625,0.0,0.0,0.0005493365461006,286.7286376953125,294.1499938964844,299.7220764160156,296.85064697265625,300.1576232910156,299.7449951171875,287.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949137949510266e-08,0.0011717253364622,-0.0669014230370521,0.0,0.0,0.0,-0.0176768451929092,60.0,20.87047004699707,0.0,-9.361193775703216e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324279785156,0.0,0.0,0.000110167216917,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83203125,0.0,0.0,0.0001160114406957,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352355957031,0.0,0.0,8.568569319322705e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,0.0001160114188678,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,0.0005503063439391,286.7315368652344,294.1499938964844,299.6971435546875,296.8252868652344,300.150390625,299.7223205566406,287.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738197645172,2.6191065316538698e-08,0.0011737935710698,-0.0675311833620071,0.0,0.0,0.0,-0.0177967771887779,60.0,20.813928604125977,0.0,-9.394274513851997e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.832763671875,0.0,0.0,0.0001102354872273,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323974609375,0.0,0.0,0.0001160833344329,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355712890625,0.0,0.0,8.573879313189536e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83209228515625,0.0,0.0,0.000116083312605,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290100097656,0.0,0.0,0.0005506473826244,286.7325439453125,294.1499938964844,299.68902587890625,296.8170471191406,300.1478881835937,299.7143249511719,287.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174546778202,2.627613859829125e-08,0.0011745204683393,-0.0677526220679283,0.0,0.0,0.0,-0.0178389493376016,60.0,20.795923233032227,0.0,-9.40592101983384e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343505859375,0.0,0.0,0.0001105297997128,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.833984375,0.0,0.0,0.0001163932611234,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,8.596770203439519e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83367919921875,0.0,0.0,0.0001163932320196,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,0.0005521175917237,286.73681640625,294.1499938964844,299.6539001464844,296.7817077636719,300.1371459960937,299.67974853515625,287.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776831233873,2.664288345499699e-08,0.0011776564642786,-0.0687070861458778,0.0,0.0,0.0,-0.0180207602679729,60.0,20.72067070007324,0.0,-9.456211103042733e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
