time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343505859375,0.0,0.0,0.0001105297997128,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.833984375,0.0,0.0,0.0001163932611234,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,8.596770203439519e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83367919921875,0.0,0.0,0.0001163932320196,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,0.0005521175917237,286.73681640625,294.1499938964844,299.6539001464844,296.7817077636719,300.1371459960937,299.67974853515625,287.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776831233873,2.664288345499699e-08,0.0011776564642786,-0.0687070861458778,0.0,0.0,0.0,-0.0180207602679729,60.0,20.72067070007324,0.0,-9.456211103042733e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83514404296875,0.0,0.0,0.0001106745839933,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8347473144531,0.0,0.0,0.0001165457215392,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378601074219,0.0,0.0,8.60803120303899e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83447265625,0.0,0.0,0.0001165456997114,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,0.0005528408219106,286.7389221191406,294.1499938964844,299.6356506347656,296.7634582519531,300.1318054199219,299.6627502441406,287.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792270233854,2.6823302690104362e-08,0.0011792001314461,-0.0691765695810318,0.0,0.0,0.0,-0.0181102063506841,60.0,20.683273315429688,0.0,-9.481000518007933e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360290527344,0.0,0.0,0.0001108268625102,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8356628417969,0.0,0.0,0.0001167060836451,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,8.619875006843358e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353576660156,0.0,0.0,0.0001167060618172,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,0.0005536015378311,286.7411804199219,294.1499938964844,299.6169738769531,296.74481201171875,300.1260986328125,299.6443786621094,287.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013065562186973e-08,0.0011808216804638,-0.0696703195571899,0.0,0.0,0.0,-0.0182042736560106,60.0,20.64472770690918,0.0,-9.5071087002907e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,0.0001111324454541,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375244140625,0.0,0.0,0.0001170278774225,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8405456542969,0.0,0.0,8.64364264998585e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,0.0001170278483186,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83428955078125,0.0,0.0,0.0005551279755309,286.7457275390625,294.1499938964844,299.57843017578125,296.7065734863281,300.1143798828125,299.6069641113281,287.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393852519708162e-08,0.0011840765364468,-0.0706609562039375,0.0,0.0,0.0,-0.0183930397033691,60.0,20.566631317138672,0.0,-9.5596064397796e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,0.0001111324454541,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375244140625,0.0,0.0,0.0001170278774225,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8405456542969,0.0,0.0,8.64364264998585e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,0.0001170278483186,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83428955078125,0.0,0.0,0.0005551279755309,286.7457275390625,294.1499938964844,299.57843017578125,296.7065734863281,300.1143798828125,299.6069641113281,287.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393852519708162e-08,0.0011840765364468,-0.0706609562039375,0.0,0.0,0.0,-0.0183930397033691,60.0,20.566631317138672,0.0,-9.5596064397796e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0001114387196139,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,0.0001173503915197,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426208496094,0.0,0.0,8.667463407618925e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,0.0001173503696918,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83642578125,0.0,0.0,0.0005566578474827,286.7505798339844,294.1499938964844,299.5384521484375,296.6672058105469,300.1017761230469,299.5674133300781,287.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775506339366984e-08,0.0011873396579176,-0.0716536343097686,0.0,0.0,0.0,-0.0185822416096925,60.0,20.48479461669922,0.0,-9.612368501166205e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0001114387196139,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,0.0001173503915197,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426208496094,0.0,0.0,8.667463407618925e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,0.0001173503696918,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83642578125,0.0,0.0,0.0005566578474827,286.7505798339844,294.1499938964844,299.5384521484375,296.6672058105469,300.1017761230469,299.5674133300781,287.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775506339366984e-08,0.0011873396579176,-0.0716536343097686,0.0,0.0,0.0,-0.0185822416096925,60.0,20.48479461669922,0.0,-9.612368501166205e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421630859375,0.0,0.0,0.0001117424399126,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.841796875,0.0,0.0,0.0001176702280645,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8447570800781,0.0,0.0,8.691086259204894e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415222167969,0.0,0.0,0.0001176701989606,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8386535644531,0.0,0.0,0.0005581750301644,286.7554931640625,294.1499938964844,299.49725341796875,296.6268615722656,300.0888977050781,299.5272827148437,287.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.8153982256640123e-08,0.0011905757710337,-0.0726378485560417,0.0,0.0,0.0,-0.0187698677182197,60.0,20.4016227722168,0.0,-9.664834266231993e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421630859375,0.0,0.0,0.0001117424399126,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.841796875,0.0,0.0,0.0001176702280645,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8447570800781,0.0,0.0,8.691086259204894e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415222167969,0.0,0.0,0.0001176701989606,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8386535644531,0.0,0.0,0.0005581750301644,286.7554931640625,294.1499938964844,299.49725341796875,296.6268615722656,300.0888977050781,299.5272827148437,287.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.8153982256640123e-08,0.0011905757710337,-0.0726378485560417,0.0,0.0,0.0,-0.0187698677182197,60.0,20.4016227722168,0.0,-9.664834266231993e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446044921875,0.0,0.0,0.0001120341185014,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,0.0001179773826152,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84716796875,0.0,0.0,8.713772695045918e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.843994140625,0.0,0.0,0.0001179773535113,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411560058594,0.0,0.0,0.0005596320843324,286.7607421875,294.1499938964844,299.4550476074219,296.5858154296875,300.07489013671875,299.4852905273437,287.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937111848965,2.85174603931182e-08,0.0011936826631426,-0.0735828578472137,0.0,0.0,0.0,-0.0189500525593757,60.0,20.313718795776367,0.0,-9.715355275830009e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446044921875,0.0,0.0,0.0001120341185014,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,0.0001179773826152,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84716796875,0.0,0.0,8.713772695045918e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.843994140625,0.0,0.0,0.0001179773535113,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411560058594,0.0,0.0,0.0005596320843324,286.7607421875,294.1499938964844,299.4550476074219,296.5858154296875,300.07489013671875,299.4852905273437,287.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937111848965,2.85174603931182e-08,0.0011936826631426,-0.0735828578472137,0.0,0.0,0.0,-0.0189500525593757,60.0,20.313718795776367,0.0,-9.715355275830009e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,0.0001121811146731,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8454895019531,0.0,0.0,0.0001181321713374,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,8.725205407245085e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,0.0001181321422336,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,0.0005603663157671,286.7633361816406,294.1499938964844,299.43359375,296.5650939941406,300.0679626464844,299.4644470214844,287.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952768545597,2.870062942861297e-08,0.0011952480999752,-0.0740590170025825,0.0,0.0,0.0,-0.0190408546477556,60.0,20.27004814147949,0.0,-9.740863760043794e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471374511719,0.0,0.0,0.0001123240435845,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,0.0001182826817966,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,8.736322342883795e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465270996094,0.0,0.0,0.0001182826599688,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84375,0.0,0.0,0.0005610802909359,286.7660522460937,294.1499938964844,299.4119873046875,296.54425048828125,300.0606689453125,299.44305419921875,287.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.22471618652344,0.0,-9.765700781372288e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.849853515625,0.0,0.0,0.0001126090355683,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,0.0001185827932204,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85235595703125,0.0,0.0,8.758487820159644e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,0.0001185827641165,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465270996094,0.0,0.0,0.0005625039339065,286.7715759277344,294.1499938964844,299.36834716796875,296.5023193359375,300.0456237792969,299.3998107910156,287.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233884646373563e-08,0.0011998076224699,-0.0754449442028999,0.0,0.0,0.0,-0.0193052105605602,60.0,20.13298988342285,0.0,-9.815317980610416e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.849853515625,0.0,0.0,0.0001126090355683,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,0.0001185827932204,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85235595703125,0.0,0.0,8.758487820159644e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,0.0001185827641165,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465270996094,0.0,0.0,0.0005625039339065,286.7715759277344,294.1499938964844,299.36834716796875,296.5023193359375,300.0456237792969,299.3998107910156,287.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233884646373563e-08,0.0011998076224699,-0.0754449442028999,0.0,0.0,0.0,-0.0193052105605602,60.0,20.13298988342285,0.0,-9.815317980610416e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8527526855469,0.0,0.0,0.0001128977019106,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524169921875,0.0,0.0,0.0001188867754535,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,8.780939970165491e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521728515625,0.0,0.0,0.0001188867463497,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494567871094,0.0,0.0,0.0005639459122903,286.7772827148437,294.1499938964844,299.32427978515625,296.4602966308594,300.0299377441406,299.3560791015625,287.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593607564493144e-08,0.0012028825003653,-0.076379619538784,0.0,0.0,0.0,-0.0194835346192121,60.0,20.04119682312012,0.0,-9.865702566003165e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8527526855469,0.0,0.0,0.0001128977019106,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524169921875,0.0,0.0,0.0001188867754535,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,8.780939970165491e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521728515625,0.0,0.0,0.0001188867463497,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494567871094,0.0,0.0,0.0005639459122903,286.7772827148437,294.1499938964844,299.32427978515625,296.4602966308594,300.0299377441406,299.3560791015625,287.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593607564493144e-08,0.0012028825003653,-0.076379619538784,0.0,0.0,0.0,-0.0194835346192121,60.0,20.04119682312012,0.0,-9.865702566003165e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.855224609375,0.0,0.0,0.0001131421813624,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548889160156,0.0,0.0,0.0001191442133858,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576354980469,0.0,0.0,8.799954230198637e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8546142578125,0.0,0.0,0.000119144191558,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,0.0005651671090163,286.7821044921875,294.1499938964844,299.2870788574219,296.425048828125,300.0166931152344,299.3193054199219,287.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055162806063,2.989826342059132e-08,0.0012054863618686,-0.0771710649132728,0.0,0.0,0.0,-0.0196345597505569,60.0,19.96402359008789,0.0,-9.908475107067717e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.855712890625,0.0,0.0,0.0001131919343606,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,0.0001191966148326,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8581237792969,0.0,0.0,8.803824312053621e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,0.0001191965930047,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524780273437,0.0,0.0,0.0005654156557284,286.7830810546875,294.1499938964844,299.27996826171875,296.4183349609375,300.01397705078125,299.312255859375,287.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206046086736,2.9960268932427425e-08,0.0012060160515829,-0.0773321315646171,0.0,0.0,0.0,-0.0196652952581644,60.0,19.94969749450684,0.0,-9.91719204535002e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.000113524365588,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.0001195466829813,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86151123046875,0.0,0.0,8.829680155031383e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85858154296875,0.0,0.0,0.0001195466538774,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,0.0005670762620866,286.78936767578125,294.1499938964844,299.23565673828125,296.3766784667969,299.996337890625,299.2678527832031,287.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095889542251,3.037453666365764e-08,0.0012095585698261,-0.0784080550074577,0.0,0.0,0.0,-0.0198706667870283,60.0,19.86197662353516,0.0,-9.975526893413189e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.000113524365588,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.0001195466829813,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86151123046875,0.0,0.0,8.829680155031383e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85858154296875,0.0,0.0,0.0001195466538774,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,0.0005670762620866,286.78936767578125,294.1499938964844,299.23565673828125,296.3766784667969,299.996337890625,299.2678527832031,287.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095889542251,3.037453666365764e-08,0.0012095585698261,-0.0784080550074577,0.0,0.0,0.0,-0.0198706667870283,60.0,19.86197662353516,0.0,-9.975526893413189e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607788085937,0.0,0.0,0.0001136901410063,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8604431152344,0.0,0.0,0.0001197212477563,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,8.842573879519477e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601989746094,0.0,0.0,0.0001197212259285,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85760498046875,0.0,0.0,0.0005679043824784,286.7924194335937,294.1499938964844,299.21356201171875,296.35601806640625,299.9878234863281,299.24560546875,287.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113562552258,3.0581123411366213e-08,0.0012113256379961,-0.0789445042610168,0.0,0.0,0.0,-0.0199730824679136,60.0,19.81769752502441,0.0,-1.0004681172404164e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.862548828125,0.0,0.0,0.0001138550796895,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622131347656,0.0,0.0,0.0001198949394165,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648986816406,0.0,0.0,8.855402120389044e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,0.0001198949103127,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594055175781,0.0,0.0,0.000568728253711,286.7956237792969,294.1499938964844,299.1915588378906,296.3354797363281,299.978759765625,299.2235107421875,287.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131127296015,3.078666210853953e-08,0.0012130818795412,-0.0794781669974327,0.0,0.0,0.0,-0.0200749728828668,60.0,19.77455139160156,0.0,-1.0033730291070245e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659973144531,0.0,0.0,0.0001141911561717,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656921386719,0.0,0.0,0.0001202488419949,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,8.88154172571376e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8654479980469,0.0,0.0,0.000120248812891,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628845214844,0.0,0.0,0.0005704070208594,286.80194091796875,294.1499938964844,299.1478271484375,296.2950134277344,299.9609680175781,299.17919921875,287.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166947126388,3.1205473760564935e-08,0.0012166635133326,-0.0805653557181358,0.0,0.0,0.0,-0.0202825963497161,60.0,19.686967849731445,0.0,-1.009305066190791e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659973144531,0.0,0.0,0.0001141911561717,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656921386719,0.0,0.0,0.0001202488419949,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,8.88154172571376e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8654479980469,0.0,0.0,0.000120248812891,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628845214844,0.0,0.0,0.0005704070208594,286.80194091796875,294.1499938964844,299.1478271484375,296.2950134277344,299.9609680175781,299.17919921875,287.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166947126388,3.1205473760564935e-08,0.0012166635133326,-0.0805653557181358,0.0,0.0,0.0,-0.0202825963497161,60.0,19.686967849731445,0.0,-1.009305066190791e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8698425292969,0.0,0.0,0.0001145056885434,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695068359375,0.0,0.0,0.0001205800581374,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721008300781,0.0,0.0,8.906004950404167e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,0.0001205800290335,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86676025390625,0.0,0.0,0.0005719782202504,286.80865478515625,294.1499938964844,299.10467529296875,296.2554016113281,299.9419250488281,299.13592529296875,287.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200444471091,3.159743755531963e-08,0.0012200127821415,-0.081582598388195,0.0,0.0,0.0,-0.0204768981784582,60.0,19.60204315185547,0.0,-1.0148726659053865e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8698425292969,0.0,0.0,0.0001145056885434,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695068359375,0.0,0.0,0.0001205800581374,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721008300781,0.0,0.0,8.906004950404167e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,0.0001205800290335,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86676025390625,0.0,0.0,0.0005719782202504,286.80865478515625,294.1499938964844,299.10467529296875,296.2554016113281,299.9419250488281,299.13592529296875,287.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200444471091,3.159743755531963e-08,0.0012200127821415,-0.081582598388195,0.0,0.0,0.0,-0.0204768981784582,60.0,19.60204315185547,0.0,-1.0148726659053865e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,0.0001148216542787,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,0.0001209127876791,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,8.930580224841833e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731384277344,0.0,0.0,0.0001209127658512,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87066650390625,0.0,0.0,0.0005735565791837,286.8154296875,294.1499938964844,299.0623474121094,296.2168884277344,299.9227905273437,299.0929260253906,287.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234145542606,3.1991199023195804e-08,0.0012233826564624,-0.0826042518019676,0.0,0.0,0.0,-0.0206721164286136,60.0,19.51663589477539,0.0,-1.020481121827288e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,0.0001148216542787,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,0.0001209127876791,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,8.930580224841833e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731384277344,0.0,0.0,0.0001209127658512,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87066650390625,0.0,0.0,0.0005735565791837,286.8154296875,294.1499938964844,299.0623474121094,296.2168884277344,299.9227905273437,299.0929260253906,287.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234145542606,3.1991199023195804e-08,0.0012233826564624,-0.0826042518019676,0.0,0.0,0.0,-0.0206721164286136,60.0,19.51663589477539,0.0,-1.020481121827288e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87762451171875,0.0,0.0,0.0001151269607362,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773193359375,0.0,0.0,0.0001212342831422,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798217773437,0.0,0.0,8.954326040111482e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.0,0.0,0.0001212342613143,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746337890625,0.0,0.0,0.0005750816198997,286.8222351074219,294.1499938964844,299.0209655761719,296.1796875,299.9034423828125,299.0502014160156,287.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266663834452,3.2371662683772235e-08,0.0012266340199857,-0.0835911855101585,0.0,0.0,0.0,-0.0208607204258441,60.0,19.431474685668945,0.0,-1.02591492634474e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87762451171875,0.0,0.0,0.0001151269607362,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773193359375,0.0,0.0,0.0001212342831422,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798217773437,0.0,0.0,8.954326040111482e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.0,0.0,0.0001212342613143,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746337890625,0.0,0.0,0.0005750816198997,286.8222351074219,294.1499938964844,299.0209655761719,296.1796875,299.9034423828125,299.0502014160156,287.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266663834452,3.2371662683772235e-08,0.0012266340199857,-0.0835911855101585,0.0,0.0,0.0,-0.0208607204258441,60.0,19.431474685668945,0.0,-1.02591492634474e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87969970703125,0.0,0.0,0.0001152657569036,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,0.0001213804425788,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88189697265625,0.0,0.0,8.965121378423646e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.879150390625,0.0,0.0,0.0001213804207509,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8767395019531,0.0,0.0,0.0005757749313488,286.8257751464844,294.1499938964844,299.000732421875,296.16162109375,299.8934020996094,299.0296630859375,287.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281432282179,3.254463010193831e-08,0.0012281107483431,-0.0840397775173187,0.0,0.0,0.0,-0.0209464561194181,60.0,19.390079498291016,0.0,-1.0283900309104865e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817749023437,0.0,0.0,0.0001154057827079,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,0.0001215278971358,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839416503906,0.0,0.0,8.976012031780556e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812561035156,0.0,0.0,0.0001215278753079,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788757324219,0.0,0.0,0.00057647441281,286.8293151855469,294.1499938964844,298.9808044433594,296.1439819335937,299.8833312988281,299.00927734375,287.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296341592445,3.2719125186986275e-08,0.0012296014465391,-0.0844922885298729,0.0,0.0,0.0,-0.0210329536348581,60.0,19.34838104248047,0.0,-1.0308900044719849e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88604736328125,0.0,0.0,0.0001156758517026,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857421875,0.0,0.0,0.000121812292491,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88818359375,0.0,0.0,8.997016993816942e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855285644531,0.0,0.0,0.0001218122706632,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.0,0.000577823491767,286.83648681640625,294.1499938964844,298.9420471191406,296.1099548339844,299.86297607421875,298.9691772460937,287.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325139250606,3.305568796463376e-08,0.0012324808631092,-0.0853649377822876,0.0,0.0,0.0,-0.0211998112499713,60.0,19.26556396484375,0.0,-1.0357204160982293e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88604736328125,0.0,0.0,0.0001156758517026,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857421875,0.0,0.0,0.000121812292491,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88818359375,0.0,0.0,8.997016993816942e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855285644531,0.0,0.0,0.0001218122706632,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.0,0.000577823491767,286.83648681640625,294.1499938964844,298.9420471191406,296.1099548339844,299.86297607421875,298.9691772460937,287.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325139250606,3.305568796463376e-08,0.0012324808631092,-0.0853649377822876,0.0,0.0,0.0,-0.0211998112499713,60.0,19.26556396484375,0.0,-1.0357204160982293e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907165527344,0.0,0.0,0.0001159056191681,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89044189453125,0.0,0.0,0.0001220542471855,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,9.0148882009089e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,0.0001220542253577,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,0.0005789712304249,286.8440856933594,294.1499938964844,298.9048767089844,296.077880859375,299.8417053222656,298.9325866699219,287.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349602766335,3.3342026029004046e-08,0.0012349269818514,-0.0861072093248367,0.0,0.0,0.0,-0.021341748535633,60.0,19.1873779296875,0.0,-1.0398388639032421e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907165527344,0.0,0.0,0.0001159056191681,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89044189453125,0.0,0.0,0.0001220542471855,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,9.0148882009089e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,0.0001220542253577,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,0.0005789712304249,286.8440856933594,294.1499938964844,298.9048767089844,296.077880859375,299.8417053222656,298.9325866699219,287.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349602766335,3.3342026029004046e-08,0.0012349269818514,-0.0861072093248367,0.0,0.0,0.0,-0.021341748535633,60.0,19.1873779296875,0.0,-1.0398388639032421e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,0.0001161264735856,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,0.0001222868158947,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970642089844,0.0,0.0,9.032065281644464e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945007324219,0.0,0.0,0.0001222867867909,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922119140625,0.0,0.0,0.0005800744402222,286.8510437011719,294.1499938964844,298.87225341796875,296.0502014160156,299.8222045898437,298.8985900878906,287.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237318967469,3.36172583104144e-08,0.0012372854398563,-0.0868205577135086,0.0,0.0,0.0,-0.0214782170951366,60.0,19.11503219604492,0.0,-1.0438051845085285e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953857421875,0.0,0.0,0.0001161423861049,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951110839844,0.0,0.0,0.0001223035651491,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,9.033302922034636e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948669433594,0.0,0.0,0.0001223035505972,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,0.000580153951887,286.8516540527344,294.1499938964844,298.8695068359375,296.0478820800781,299.82049560546875,298.8958435058594,287.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374883517622,3.3637089558169464e-08,0.0012374547077342,-0.0868719518184661,0.0,0.0,0.0,-0.0214880481362342,60.0,19.108932495117188,0.0,-1.0440912490139453e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
