time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001770019531,0.0,0.0,0.0001163498891401,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998718261719,0.0,0.0,0.0001225220767082,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021911621094,0.0,0.0,9.049442451214418e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,0.0001225220621563,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,0.0005811905139125,286.8593444824219,294.1499938964844,298.83612060546875,296.02020263671875,299.799072265625,298.8607177734375,287.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396972160786,3.389568092870832e-08,0.0012396633392199,-0.0875420495867729,0.0,0.0,0.0,-0.0216162297874689,60.0,19.031787872314453,0.0,-1.0478252221446382e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001770019531,0.0,0.0,0.0001163498891401,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998718261719,0.0,0.0,0.0001225220767082,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021911621094,0.0,0.0,9.049442451214418e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,0.0001225220621563,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,0.0005811905139125,286.8593444824219,294.1499938964844,298.83612060546875,296.02020263671875,299.799072265625,298.8607177734375,287.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396972160786,3.389568092870832e-08,0.0012396633392199,-0.0875420495867729,0.0,0.0,0.0,-0.0216162297874689,60.0,19.031787872314453,0.0,-1.0478252221446382e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.902587890625,0.0,0.0,0.0001164483182947,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022827148437,0.0,0.0,0.0001226257300004,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90460205078125,0.0,0.0,9.0570974862203e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9020690917969,0.0,0.0,0.0001226257154485,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998413085937,0.0,0.0,0.0005816821940243,286.8632202148437,294.1499938964844,298.8202514648437,296.0072937011719,299.7882995605469,298.84356689453125,287.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407426256686,3.4018338368468903e-08,0.0012407086323946,-0.0878598615527153,0.0,0.0,0.0,-0.021677017211914,60.0,18.99364280700684,0.0,-1.0495987368130957e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9050598144531,0.0,0.0,0.0001165335052064,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,0.0001227154425578,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9070739746094,0.0,0.0,9.063722973223776e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,0.0001227154134539,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,0.0005821076920256,286.8671569824219,294.1499938964844,298.8049621582031,295.9950256347656,299.7774353027344,298.82763671875,287.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416496174409,3.412449700590514e-08,0.0012416155077517,-0.0881348997354507,0.0,0.0,0.0,-0.0217296406626701,60.0,18.956880569458008,0.0,-1.0511348591535353e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,0.0001166960064438,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098205566406,0.0,0.0,0.0001228865585289,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120788574219,0.0,0.0,9.076362039195374e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.000122886543977,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90740966796875,0.0,0.0,0.0005829194560647,286.8751220703125,294.1499938964844,298.77618408203125,295.9725952148437,299.75567626953125,298.796875,287.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433843221515,3.4327012343737806e-08,0.0012433500960469,-0.0886595249176025,0.0,0.0,0.0,-0.0218300521373748,60.0,18.88511848449707,0.0,-1.0540683348381209e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,0.0001166960064438,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098205566406,0.0,0.0,0.0001228865585289,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120788574219,0.0,0.0,9.076362039195374e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.000122886543977,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90740966796875,0.0,0.0,0.0005829194560647,286.8751220703125,294.1499938964844,298.77618408203125,295.9725952148437,299.75567626953125,298.796875,287.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433843221515,3.4327012343737806e-08,0.0012433500960469,-0.0886595249176025,0.0,0.0,0.0,-0.0218300521373748,60.0,18.88511848449707,0.0,-1.0540683348381209e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,0.0001168253584182,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,0.0001230227644555,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173278808594,0.0,0.0,9.086422505788504e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149169921875,0.0,0.0,0.0001230227499036,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9127502441406,0.0,0.0,0.0005835656193085,286.8833312988281,294.1499938964844,298.75,295.9530639648437,299.7337646484375,298.7707824707031,288.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447596527636,3.4488198963344985e-08,0.0012447251938283,-0.0890770405530929,0.0,0.0,0.0,-0.0219099428504705,60.0,18.821435928344727,0.0,-1.0564060914930452e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,0.0001168253584182,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,0.0001230227644555,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173278808594,0.0,0.0,9.086422505788504e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149169921875,0.0,0.0,0.0001230227499036,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9127502441406,0.0,0.0,0.0005835656193085,286.8833312988281,294.1499938964844,298.75,295.9530639648437,299.7337646484375,298.7707824707031,288.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447596527636,3.4488198963344985e-08,0.0012447251938283,-0.0890770405530929,0.0,0.0,0.0,-0.0219099428504705,60.0,18.821435928344727,0.0,-1.0564060914930452e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,0.0001169584065792,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92047119140625,0.0,0.0,0.0001231628848472,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92266845703125,0.0,0.0,9.096771100303158e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202880859375,0.0,0.0,0.0001231628557434,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91815185546875,0.0,0.0,0.0005842302343808,286.8916015625,294.1499938964844,298.7276306152344,295.9375915527344,299.7118530273437,298.7460632324219,288.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461774749681,3.4654004110734604e-08,0.0012461427832022,-0.0895064696669578,0.0,0.0,0.0,-0.0219921395182609,60.0,18.760498046875,0.0,-1.0588135523903477e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,0.0001169584065792,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92047119140625,0.0,0.0,0.0001231628848472,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92266845703125,0.0,0.0,9.096771100303158e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202880859375,0.0,0.0,0.0001231628557434,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91815185546875,0.0,0.0,0.0005842302343808,286.8916015625,294.1499938964844,298.7276306152344,295.9375915527344,299.7118530273437,298.7460632324219,288.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461774749681,3.4654004110734604e-08,0.0012461427832022,-0.0895064696669578,0.0,0.0,0.0,-0.0219921395182609,60.0,18.760498046875,0.0,-1.0588135523903477e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261779785156,0.0,0.0,0.0001171017938759,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259338378906,0.0,0.0,0.0001233138755196,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280700683594,0.0,0.0,9.10792368813418e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9257202148437,0.0,0.0,0.0001233138609677,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92364501953125,0.0,0.0,0.000584946537856,286.89996337890625,294.1499938964844,298.7098693847656,295.9269714355469,299.69000244140625,298.7238464355469,288.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477041454985,3.483269495063723e-08,0.001247669220902,-0.0899692103266716,0.0,0.0,0.0,-0.0220807157456874,60.0,18.707386016845703,0.0,-1.0614111545237392e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261779785156,0.0,0.0,0.0001171017938759,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259338378906,0.0,0.0,0.0001233138755196,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280700683594,0.0,0.0,9.10792368813418e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9257202148437,0.0,0.0,0.0001233138609677,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92364501953125,0.0,0.0,0.000584946537856,286.89996337890625,294.1499938964844,298.7098693847656,295.9269714355469,299.69000244140625,298.7238464355469,288.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477041454985,3.483269495063723e-08,0.001247669220902,-0.0899692103266716,0.0,0.0,0.0,-0.0220807157456874,60.0,18.707386016845703,0.0,-1.0614111545237392e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92901611328125,0.0,0.0,0.0001171867697848,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92877197265625,0.0,0.0,0.0001234033552464,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.930908203125,0.0,0.0,9.11453244043514e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,0.0001234033406944,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264831542969,0.0,0.0,0.0005853709881193,286.9042663574219,294.1499938964844,298.70263671875,295.9233703613281,299.6792297363281,298.7164001464844,288.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486102059483,3.4938590687261246e-08,0.0012485752813518,-0.0902434140443801,0.0,0.0,0.0,-0.0221332162618637,60.0,18.690736770629883,0.0,-1.0629520375005089e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9318542480469,0.0,0.0,0.0001172696138382,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,0.0001234905939782,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,9.120976028498262e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,0.0001234905794262,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293212890625,0.0,0.0,0.0005857847863808,286.9085388183594,294.1499938964844,298.6964111328125,295.9208984375,299.6684265136719,298.70831298828125,288.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494940310716,3.504183254676718e-08,0.0012494589900597,-0.0905107259750366,0.0,0.0,0.0,-0.0221844017505645,60.0,18.67239189147949,0.0,-1.0644553327665562e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93756103515625,0.0,0.0,0.0001174473945866,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93731689453125,0.0,0.0,0.0001236778043676,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,9.134803258348256e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,0.0001236777898157,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350891113281,0.0,0.0,0.0005866728606633,286.91717529296875,294.1499938964844,298.6869506835937,295.9190673828125,299.64697265625,298.6953125,288.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.526338332449086e-08,0.0012513509718701,-0.0910843089222908,0.0,0.0,0.0,-0.022294221445918,60.0,18.64500617980957,0.0,-1.0676850337176805e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93756103515625,0.0,0.0,0.0001174473945866,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93731689453125,0.0,0.0,0.0001236778043676,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,9.134803258348256e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,0.0001236777898157,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350891113281,0.0,0.0,0.0005866728606633,286.91717529296875,294.1499938964844,298.6869506835937,295.9190673828125,299.64697265625,298.6953125,288.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.526338332449086e-08,0.0012513509718701,-0.0910843089222908,0.0,0.0,0.0,-0.022294221445918,60.0,18.64500617980957,0.0,-1.0676850337176805e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94354248046875,0.0,0.0,0.0001176448568003,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432983398437,0.0,0.0,0.0001238857366843,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453430175781,0.0,0.0,9.150161349680276e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,0.0001238857221323,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,0.0005876592476852,286.9260559082031,294.1499938964844,298.6810913085937,295.9211730957031,299.6260986328125,298.6884155273437,288.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.5509465590166656e-08,0.0012534550623968,-0.0917212963104248,0.0,0.0,0.0,-0.0224162153899669,60.0,18.63641929626465,0.0,-1.0712780351695984e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94354248046875,0.0,0.0,0.0001176448568003,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432983398437,0.0,0.0,0.0001238857366843,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453430175781,0.0,0.0,9.150161349680276e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,0.0001238857221323,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,0.0005876592476852,286.9260559082031,294.1499938964844,298.6810913085937,295.9211730957031,299.6260986328125,298.6884155273437,288.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.5509465590166656e-08,0.0012534550623968,-0.0917212963104248,0.0,0.0,0.0,-0.0224162153899669,60.0,18.63641929626465,0.0,-1.0712780351695984e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495544433594,0.0,0.0,0.0001178446909761,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493103027344,0.0,0.0,0.0001240961719304,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513244628906,0.0,0.0,9.165704250335692e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491271972656,0.0,0.0,0.0001240961573785,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,0.0005886575090698,286.9349365234375,294.1499938964844,298.6785583496094,295.9269104003906,299.60528564453125,298.68212890625,288.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556187575682,3.575850726633689e-08,0.0012555830180644,-0.0923658311367034,0.0,0.0,0.0,-0.0225396677851676,60.0,18.63037300109864,0.0,-1.0749204193416517e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495544433594,0.0,0.0,0.0001178446909761,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493103027344,0.0,0.0,0.0001240961719304,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513244628906,0.0,0.0,9.165704250335692e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491271972656,0.0,0.0,0.0001240961573785,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,0.0005886575090698,286.9349365234375,294.1499938964844,298.6785583496094,295.9269104003906,299.60528564453125,298.68212890625,288.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556187575682,3.575850726633689e-08,0.0012555830180644,-0.0923658311367034,0.0,0.0,0.0,-0.0225396677851676,60.0,18.63037300109864,0.0,-1.0749204193416517e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95574951171875,0.0,0.0,0.0001180597537313,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555053710937,0.0,0.0,0.0001243226433871,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95751953125,0.0,0.0,9.18243094929494e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,0.0001243226288352,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,0.0005897317896597,286.9440612792969,294.1499938964844,298.67901611328125,295.9360046386719,299.5851745605469,298.6811828613281,288.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593535304069,0.0,0.0,0.0,-0.0226725377142429,60.0,18.640405654907227,0.0,-1.0788471627165565e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95574951171875,0.0,0.0,0.0001180597537313,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555053710937,0.0,0.0,0.0001243226433871,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95751953125,0.0,0.0,9.18243094929494e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,0.0001243226288352,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,0.0005897317896597,286.9440612792969,294.1499938964844,298.67901611328125,295.9360046386719,299.5851745605469,298.6811828613281,288.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593535304069,0.0,0.0,0.0,-0.0226725377142429,60.0,18.640405654907227,0.0,-1.0788471627165565e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,0.0001181686020572,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,0.0001244372688233,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606628417969,0.0,0.0,9.190896525979042e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95849609375,0.0,0.0,0.0001244372542714,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95660400390625,0.0,0.0,0.0005902755074203,286.9486694335937,294.1499938964844,298.68023681640625,295.94171142578125,299.5753479003906,298.6819152832031,288.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217369994956e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.65005111694336,0.0,-1.0808372508108732e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9621276855469,0.0,0.0,0.0001182781707029,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9619140625,0.0,0.0,0.0001245526509592,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638671875,0.0,0.0,9.199418855132536e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96173095703125,0.0,0.0,0.0001245526364073,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598083496094,0.0,0.0,0.0005908228340558,286.95330810546875,294.1499938964844,298.6820983886719,295.9481506347656,299.5656433105469,298.6831359863281,288.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,-0.0228074770420789,60.0,18.661357879638672,0.0,-1.082842473465462e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686279296875,0.0,0.0,0.0001184988068416,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,0.0001247849868377,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703369140625,0.0,0.0,9.216579201165588e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682006835937,0.0,0.0,0.0001247849722858,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.0,0.0005919249961152,286.9626770019531,294.1499938964844,298.6875,295.9630126953125,299.54656982421875,298.6868896484375,288.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.6882553100586,0.0,-1.086885959011852e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686279296875,0.0,0.0,0.0001184988068416,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,0.0001247849868377,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703369140625,0.0,0.0,9.216579201165588e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682006835937,0.0,0.0,0.0001247849722858,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.0,0.0005919249961152,286.9626770019531,294.1499938964844,298.6875,295.9630126953125,299.54656982421875,298.6868896484375,288.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.6882553100586,0.0,-1.086885959011852e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,0.0001187201414722,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750671386719,0.0,0.0,0.0001250180648639,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769592285156,0.0,0.0,9.233794116880743e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,0.000125018050312,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730529785156,0.0,0.0,0.0005930305924266,286.97222900390625,294.1499938964844,298.69488525390625,295.9803466796875,299.5281982421875,298.6932067871094,288.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649471173062,3.684953142624181e-08,0.0012649102136492,-0.0951881408691406,0.0,0.0,0.0,-0.023080525919795,60.0,18.7238998413086,0.0,-1.090949766080485e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,0.0001187201414722,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750671386719,0.0,0.0,0.0001250180648639,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769592285156,0.0,0.0,9.233794116880743e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,0.000125018050312,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730529785156,0.0,0.0,0.0005930305924266,286.97222900390625,294.1499938964844,298.69488525390625,295.9803466796875,299.5281982421875,298.6932067871094,288.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649471173062,3.684953142624181e-08,0.0012649102136492,-0.0951881408691406,0.0,0.0,0.0,-0.023080525919795,60.0,18.7238998413086,0.0,-1.090949766080485e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,0.0001189405447803,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98175048828125,0.0,0.0,0.0001252501679118,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836120605469,0.0,0.0,9.250937000615522e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815673828125,0.0,0.0,0.000125250138808,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.979736328125,0.0,0.0,0.0005941315903328,286.9817810058594,294.1499938964844,298.70391845703125,295.9997863769531,299.5098571777344,298.69976806640625,288.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672954471781,3.7124220142459314e-08,0.0012672583106905,-0.0958983674645423,0.0,0.0,0.0,-0.0232166964560747,60.0,18.760223388671875,0.0,-1.0950041229307317e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,0.0001189405447803,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98175048828125,0.0,0.0,0.0001252501679118,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836120605469,0.0,0.0,9.250937000615522e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815673828125,0.0,0.0,0.000125250138808,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.979736328125,0.0,0.0,0.0005941315903328,286.9817810058594,294.1499938964844,298.70391845703125,295.9997863769531,299.5098571777344,298.69976806640625,288.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672954471781,3.7124220142459314e-08,0.0012672583106905,-0.0958983674645423,0.0,0.0,0.0,-0.0232166964560747,60.0,18.760223388671875,0.0,-1.0950041229307317e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887390136719,0.0,0.0,0.0001191558912978,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,0.0001254769304068,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903564453125,0.0,0.0,9.267685527447612e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883728027344,0.0,0.0,0.0001254769158549,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.986572265625,0.0,0.0,0.0005952072679065,286.9914245605469,294.1499938964844,298.7142944335937,296.0210876464844,299.4920654296875,298.7087097167969,288.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695897603407,3.73925921337559e-08,0.0012695523910224,-0.0965921282768249,0.0,0.0,0.0,-0.0233497358858585,60.0,18.80355834960937,0.0,-1.0989725041099518e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887390136719,0.0,0.0,0.0001191558912978,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,0.0001254769304068,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903564453125,0.0,0.0,9.267685527447612e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883728027344,0.0,0.0,0.0001254769158549,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.986572265625,0.0,0.0,0.0005952072679065,286.9914245605469,294.1499938964844,298.7142944335937,296.0210876464844,299.4920654296875,298.7087097167969,288.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695897603407,3.73925921337559e-08,0.0012695523910224,-0.0965921282768249,0.0,0.0,0.0,-0.0233497358858585,60.0,18.80355834960937,0.0,-1.0989725041099518e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,0.0001192610943689,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919738769531,0.0,0.0,0.0001255877141375,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,9.275868069380522e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917907714844,0.0,0.0,0.0001255876995855,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900207519531,0.0,0.0,0.0005957328248769,286.9963073730469,294.1499938964844,298.7198486328125,296.0323181152344,299.4833984375,298.7138366699219,288.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707106070593,3.752370503207203e-08,0.0012706730049103,-0.096931017935276,0.0,0.0,0.0,-0.0234147328883409,60.0,18.827863693237305,0.0,-1.1009139200268693e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99566650390625,0.0,0.0,0.000119363743579,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,0.0001256958057638,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99725341796875,0.0,0.0,9.283851977670564e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952697753906,0.0,0.0,0.0001256957912119,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,0.0005962455761618,287.0011901855469,294.1499938964844,298.72564697265625,296.0438842773437,299.4748840332031,298.71929931640625,288.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718043290078,3.765163825164564e-08,0.0012717666104435,-0.0972616598010063,0.0,0.0,0.0,-0.0234781540930271,60.0,18.85331344604492,0.0,-1.1028098612086978e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,0.0001195603326777,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00250244140625,0.0,0.0,0.0001259028213098,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,9.299142402596772e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,0.0001259028067579,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006103515625,0.0,0.0,0.0005972275976091,287.0111083984375,294.1499938964844,298.7376403808594,296.06793212890625,299.4583435058594,298.7308349609375,288.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738988734781,3.789664049236308e-08,0.0012738609220832,-0.0978947654366493,0.0,0.0,0.0,-0.0235996078699827,60.0,18.90695571899414,0.0,-1.1064452110076672e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,0.0001195603326777,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00250244140625,0.0,0.0,0.0001259028213098,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,9.299142402596772e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,0.0001259028067579,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006103515625,0.0,0.0,0.0005972275976091,287.0111083984375,294.1499938964844,298.7376403808594,296.06793212890625,299.4583435058594,298.7308349609375,288.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738988734781,3.789664049236308e-08,0.0012738609220832,-0.0978947654366493,0.0,0.0,0.0,-0.0235996078699827,60.0,18.90695571899414,0.0,-1.1064452110076672e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099182128906,0.0,0.0,0.0001197437813971,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097045898437,0.0,0.0,0.0001260960125364,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,9.313409827882424e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.0,0.0,0.0001260959834326,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078430175781,0.0,0.0,0.0005981439608149,287.0211181640625,294.1499938964844,298.75,296.0929260253906,299.44244384765625,298.7429504394531,288.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758536031469,3.8125264723021246e-08,0.0012758154189214,-0.098485454916954,0.0,0.0,0.0,-0.0237129442393779,60.0,18.963134765625,0.0,-1.109843026370072e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099182128906,0.0,0.0,0.0001197437813971,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097045898437,0.0,0.0,0.0001260960125364,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,9.313409827882424e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.0,0.0,0.0001260959834326,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078430175781,0.0,0.0,0.0005981439608149,287.0211181640625,294.1499938964844,298.75,296.0929260253906,299.44244384765625,298.7429504394531,288.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758536031469,3.8125264723021246e-08,0.0012758154189214,-0.098485454916954,0.0,0.0,0.0,-0.0237129442393779,60.0,18.963134765625,0.0,-1.109843026370072e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172424316406,0.0,0.0,0.0001199129255837,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170288085937,0.0,0.0,0.0001262741134269,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01873779296875,0.0,0.0,9.326565486844628e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.016845703125,0.0,0.0,0.000126274098875,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151672363281,0.0,0.0,0.0005989889032207,287.03125,294.1499938964844,298.7623596191406,296.1185302734375,299.4271545410156,298.7552490234375,288.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776558287441,3.833605788372552e-08,0.0012776175281032,-0.0990299805998802,0.0,0.0,0.0,-0.0238174423575401,60.0,19.02044677734375,0.0,-1.1129803567655473e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
