time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172424316406,0.0,0.0,0.0001199129255837,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170288085937,0.0,0.0,0.0001262741134269,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01873779296875,0.0,0.0,9.326565486844628e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.016845703125,0.0,0.0,0.000126274098875,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151672363281,0.0,0.0,0.0005989889032207,287.03125,294.1499938964844,298.7623596191406,296.1185302734375,299.4271545410156,298.7552490234375,288.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776558287441,3.833605788372552e-08,0.0012776175281032,-0.0990299805998802,0.0,0.0,0.0,-0.0238174423575401,60.0,19.02044677734375,0.0,-1.1129803567655473e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.024658203125,0.0,0.0,0.0001200620827148,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,0.0001264311867998,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,9.338167001260445e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242919921875,0.0,0.0,0.0001264311722479,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02264404296875,0.0,0.0,0.0005997339612804,287.04150390625,294.1499938964844,298.7743530273437,296.1444396972656,299.4124450683594,298.76739501953125,288.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792448978871,3.8521950074255074e-08,0.0012792063644155,-0.0995101109147071,0.0,0.0,0.0,-0.023909593001008,60.0,19.077598571777344,0.0,-1.115750762892276e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.024658203125,0.0,0.0,0.0001200620827148,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,0.0001264311867998,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,9.338167001260445e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242919921875,0.0,0.0,0.0001264311722479,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02264404296875,0.0,0.0,0.0005997339612804,287.04150390625,294.1499938964844,298.7743530273437,296.1444396972656,299.4124450683594,298.76739501953125,288.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792448978871,3.8521950074255074e-08,0.0012792063644155,-0.0995101109147071,0.0,0.0,0.0,-0.023909593001008,60.0,19.077598571777344,0.0,-1.115750762892276e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284118652344,0.0,0.0,0.000120130716823,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282287597656,0.0,0.0,0.0001265034661628,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,9.343505371361972e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0280456542969,0.0,0.0,0.0001265034516109,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02642822265625,0.0,0.0,0.0006000768626108,287.0466613769531,294.1499938964844,298.7801513671875,296.1574401855469,299.4052734375,298.7733459472656,288.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799761025235,3.860748876149955e-08,0.0012799374526366,-0.0997310280799865,0.0,0.0,0.0,-0.0239519961178302,60.0,19.10601043701172,0.0,-1.117026755537154e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321960449219,0.0,0.0,0.0001201921550091,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320129394531,0.0,0.0,0.0001265681639779,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03369140625,0.0,0.0,9.348283492727204e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318603515625,0.0,0.0,0.000126568149426,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302429199219,0.0,0.0,0.0006003837333992,287.0518493652344,294.1499938964844,298.78570556640625,296.1703796386719,299.3982849121094,298.7791442871094,288.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806305894628,3.868405684670506e-08,0.0012805919395759,-0.0999287590384483,0.0,0.0,0.0,-0.0239899531006813,60.0,19.13384056091309,0.0,-1.1181695924733505e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398864746094,0.0,0.0,0.0001202954445034,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396728515625,0.0,0.0,0.0001266769249923,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,9.356316877529024e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395202636719,0.0,0.0,0.0001266769104404,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379333496094,0.0,0.0,0.0006008996861055,287.06231689453125,294.1499938964844,298.79608154296875,296.196044921875,299.3846740722656,298.7899780273437,288.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817311799153,3.881277876871536e-08,0.0012816922971978,-0.1002611443400383,0.0,0.0,0.0,-0.0240537654608488,60.0,19.18728446960449,0.0,-1.1200920368992229e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398864746094,0.0,0.0,0.0001202954445034,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396728515625,0.0,0.0,0.0001266769249923,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,9.356316877529024e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395202636719,0.0,0.0,0.0001266769104404,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379333496094,0.0,0.0,0.0006008996861055,287.06231689453125,294.1499938964844,298.79608154296875,296.196044921875,299.3846740722656,298.7899780273437,288.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817311799153,3.881277876871536e-08,0.0012816922971978,-0.1002611443400383,0.0,0.0,0.0,-0.0240537654608488,60.0,19.18728446960449,0.0,-1.1200920368992229e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04766845703125,0.0,0.0,0.0001203729625558,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474548339844,0.0,0.0,0.0001267585612367,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,9.3623464636039e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473022460937,0.0,0.0,0.0001267585466848,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0006012869416736,287.0728759765625,294.1499938964844,298.8051147460937,296.2210998535156,299.37158203125,298.7996826171875,288.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825573794543,3.8909384159069305e-08,0.0012825184967368,-0.1005105823278427,0.0,0.0,0.0,-0.0241016559302806,60.0,19.23711395263672,0.0,-1.1215358597382877e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04766845703125,0.0,0.0,0.0001203729625558,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474548339844,0.0,0.0,0.0001267585612367,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,9.3623464636039e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473022460937,0.0,0.0,0.0001267585466848,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0006012869416736,287.0728759765625,294.1499938964844,298.8051147460937,296.2210998535156,299.37158203125,298.7996826171875,288.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825573794543,3.8909384159069305e-08,0.0012825184967368,-0.1005105823278427,0.0,0.0,0.0,-0.0241016559302806,60.0,19.23711395263672,0.0,-1.1215358597382877e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555419921875,0.0,0.0,0.0001204215295729,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05535888671875,0.0,0.0,0.0001268097112188,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,9.36612341320142e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,0.0001268096966668,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536804199219,0.0,0.0,0.0006015295512042,287.0835266113281,294.1499938964844,298.8125,296.2452697753906,299.35894775390625,298.80792236328125,288.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830749619752,3.896990108387399e-08,0.0012830359628424,-0.1006668359041214,0.0,0.0,0.0,-0.0241316594183444,60.0,19.282196044921875,0.0,-1.1224409490750989e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555419921875,0.0,0.0,0.0001204215295729,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05535888671875,0.0,0.0,0.0001268097112188,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,9.36612341320142e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,0.0001268096966668,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536804199219,0.0,0.0,0.0006015295512042,287.0835266113281,294.1499938964844,298.8125,296.2452697753906,299.35894775390625,298.80792236328125,288.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830749619752,3.896990108387399e-08,0.0012830359628424,-0.1006668359041214,0.0,0.0,0.0,-0.0241316594183444,60.0,19.282196044921875,0.0,-1.1224409490750989e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635681152344,0.0,0.0,0.000120437303849,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633544921875,0.0,0.0,0.000126826314954,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06494140625,0.0,0.0,9.367350139655171e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,0.0001268263004021,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06170654296875,0.0,0.0,0.0006016083643771,287.0942687988281,294.1499938964844,298.8179016113281,296.2682189941406,299.34674072265625,298.8143615722656,288.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832429492846,3.8989547590517766e-08,0.0012832039501518,-0.1007175520062446,0.0,0.0,0.0,-0.0241413973271846,60.0,19.3210506439209,0.0,-1.1227347584963357e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635681152344,0.0,0.0,0.000120437303849,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633544921875,0.0,0.0,0.000126826314954,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06494140625,0.0,0.0,9.367350139655171e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,0.0001268263004021,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06170654296875,0.0,0.0,0.0006016083643771,287.0942687988281,294.1499938964844,298.8179016113281,296.2682189941406,299.34674072265625,298.8143615722656,288.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832429492846,3.8989547590517766e-08,0.0012832039501518,-0.1007175520062446,0.0,0.0,0.0,-0.0241413973271846,60.0,19.3210506439209,0.0,-1.1227347584963357e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,0.0001204343570861,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,0.0001268232153961,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689697265625,0.0,0.0,9.367120946990326e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,0.0001268232008442,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,0.0006015936378389,287.09967041015625,294.1499938964844,298.8197631835937,296.2791442871094,299.3407592773437,298.81689453125,288.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832111679017,3.898586697914652e-08,0.0012831721687689,-0.1007080525159835,0.0,0.0,0.0,-0.0241395719349384,60.0,19.338171005249023,0.0,-1.1226797624885877e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716552734375,0.0,0.0,0.0001204204600071,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07147216796875,0.0,0.0,0.0001268085761694,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.072998046875,0.0,0.0,9.366039739688858e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713195800781,0.0,0.0,0.0001268085616175,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06982421875,0.0,0.0,0.0006015242543071,287.1050720214844,294.1499938964844,298.82098388671875,296.2896728515625,299.3348693847656,298.8188171386719,288.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830630876123,3.896854039453501e-08,0.0012830240884795,-0.1006633192300796,0.0,0.0,0.0,-0.0241309832781553,60.0,19.353111267089844,0.0,-1.1224205564985824e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,0.000120362106827,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,0.0001267471234314,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0811767578125,0.0,0.0,9.361501724924892e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795288085937,0.0,0.0,0.0001267471088794,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780639648437,0.0,0.0,0.0006012327503412,287.115966796875,294.1499938964844,298.8214416503906,296.3092956542969,299.32330322265625,298.8205871582031,288.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824414297938,3.889580213467525e-08,0.0012824025470763,-0.1004755198955535,0.0,0.0,0.0,-0.0240949261933565,60.0,19.375713348388672,0.0,-1.1213328576786809e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,0.000120362106827,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,0.0001267471234314,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0811767578125,0.0,0.0,9.361501724924892e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795288085937,0.0,0.0,0.0001267471088794,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780639648437,0.0,0.0,0.0006012327503412,287.115966796875,294.1499938964844,298.8214416503906,296.3092956542969,299.32330322265625,298.8205871582031,288.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824414297938,3.889580213467525e-08,0.0012824025470763,-0.1004755198955535,0.0,0.0,0.0,-0.0240949261933565,60.0,19.375713348388672,0.0,-1.1213328576786809e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,0.0001202662460855,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,0.0001266461767954,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,9.354045323561876e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878295898437,0.0,0.0,0.0001266461622435,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,0.0006007539341226,287.126953125,294.1499938964844,298.81890869140625,296.3267822265625,299.3119506835937,298.81964111328125,288.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814205838367,3.877631726822983e-08,0.0012813817011192,-0.1001669988036155,0.0,0.0,0.0,-0.0240356959402561,60.0,19.38875389099121,0.0,-1.1195472637837157e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,0.0001202662460855,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,0.0001266461767954,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,9.354045323561876e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878295898437,0.0,0.0,0.0001266461622435,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,0.0006007539341226,287.126953125,294.1499938964844,298.81890869140625,296.3267822265625,299.3119506835937,298.81964111328125,288.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814205838367,3.877631726822983e-08,0.0012813817011192,-0.1001669988036155,0.0,0.0,0.0,-0.0240356959402561,60.0,19.38875389099121,0.0,-1.1195472637837157e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965270996094,0.0,0.0,0.0001201261620735,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963439941406,0.0,0.0,0.0001264986640308,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978088378906,0.0,0.0,9.3431503046304e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962219238281,0.0,0.0,0.0001264986494788,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09478759765625,0.0,0.0,0.0006000542198307,287.1379699707031,294.1499938964844,298.81304931640625,296.3418273925781,299.3007507324219,298.8155517578125,288.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799279065802,3.860171915448518e-08,0.0012798893731087,-0.0997161194682121,0.0,0.0,0.0,-0.0239491425454616,60.0,19.39043235778809,0.0,-1.1169406377575797e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965270996094,0.0,0.0,0.0001201261620735,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963439941406,0.0,0.0,0.0001264986640308,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978088378906,0.0,0.0,9.3431503046304e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962219238281,0.0,0.0,0.0001264986494788,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09478759765625,0.0,0.0,0.0006000542198307,287.1379699707031,294.1499938964844,298.81304931640625,296.3418273925781,299.3007507324219,298.8155517578125,288.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799279065802,3.860171915448518e-08,0.0012798893731087,-0.0997161194682121,0.0,0.0,0.0,-0.0239491425454616,60.0,19.39043235778809,0.0,-1.1169406377575797e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10498046875,0.0,0.0,0.0001199426333187,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10479736328125,0.0,0.0,0.0001263054000446,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10626220703125,0.0,0.0,9.328875603387132e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,0.0001263053854927,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.103271484375,0.0,0.0,0.0005991374491713,287.1490783691406,294.1499938964844,298.8035888671875,296.3541259765625,299.2896423339844,298.80816650390625,288.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779725948348,3.8372970578848253e-08,0.0012779342941939,-0.099125325679779,0.0,0.0,0.0,-0.0238357465714216,60.0,19.380294799804688,0.0,-1.1135301747344785e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10498046875,0.0,0.0,0.0001199426333187,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10479736328125,0.0,0.0,0.0001263054000446,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10626220703125,0.0,0.0,9.328875603387132e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,0.0001263053854927,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.103271484375,0.0,0.0,0.0005991374491713,287.1490783691406,294.1499938964844,298.8035888671875,296.3541259765625,299.2896423339844,298.80816650390625,288.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779725948348,3.8372970578848253e-08,0.0012779342941939,-0.099125325679779,0.0,0.0,0.0,-0.0238357465714216,60.0,19.380294799804688,0.0,-1.1135301747344785e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092529296875,0.0,0.0,0.0001198338068206,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10906982421875,0.0,0.0,0.0001261907891603,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105041503906,0.0,0.0,9.320410754298793e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,0.0001261907891603,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075439453125,0.0,0.0,0.0005985938478261,287.1546325683594,294.1499938964844,298.79736328125,296.359130859375,299.2840881347656,298.8031311035156,288.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768125161528,3.823732086516429e-08,0.0012767743319272,-0.0987749323248863,0.0,0.0,0.0,-0.0237684994935989,60.0,19.37039375305176,0.0,-1.1115102438452597e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.113525390625,0.0,0.0,0.0001197112578665,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11334228515625,0.0,0.0,0.000126061742776,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147766113281,0.0,0.0,9.310879249824212e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,0.000126061742776,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11181640625,0.0,0.0,0.0005979816778562,287.16021728515625,294.1499938964844,298.7901306152344,296.36334228515625,299.2785339355469,298.7970886230469,288.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755069183185,3.80845825986853e-08,0.0012754688505083,-0.0983803495764732,0.0,0.0,0.0,-0.0236927829682827,60.0,19.35678100585937,0.0,-1.1092379992305724e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12213134765625,0.0,0.0,0.000119424497825,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219482421875,0.0,0.0,0.0001257597759831,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1233825683594,0.0,0.0,9.288575529353692e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.121826171875,0.0,0.0,0.0001257597614312,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,0.0005965493037365,287.1714172363281,294.1499938964844,298.7723693847656,296.36920166015625,299.26727294921875,298.7815856933594,288.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724515981972,3.7727172497170613e-08,0.0012724138796329,-0.0974568575620651,0.0,0.0,0.0,-0.0235156062990427,60.0,19.317184448242188,0.0,-1.10392996077735e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12213134765625,0.0,0.0,0.000119424497825,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219482421875,0.0,0.0,0.0001257597759831,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1233825683594,0.0,0.0,9.288575529353692e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.121826171875,0.0,0.0,0.0001257597614312,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,0.0005965493037365,287.1714172363281,294.1499938964844,298.7723693847656,296.36920166015625,299.26727294921875,298.7815856933594,288.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724515981972,3.7727172497170613e-08,0.0012724138796329,-0.0974568575620651,0.0,0.0,0.0,-0.0235156062990427,60.0,19.317184448242188,0.0,-1.10392996077735e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307983398437,0.0,0.0,0.0001190895491163,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,0.0001254070521099,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13201904296875,0.0,0.0,9.26252396311611e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,0.0001254070521099,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1291809082031,0.0,0.0,0.0005948761827312,287.1826477050781,294.1499938964844,298.75,296.3713684082031,299.255859375,298.7618713378906,288.4310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688834685832,3.730971087634316e-08,0.0012688462156802,-0.096377894282341,0.0,0.0,0.0,-0.0233086626976728,60.0,19.26247787475586,0.0,-1.0977461784023037e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307983398437,0.0,0.0,0.0001190895491163,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,0.0001254070521099,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13201904296875,0.0,0.0,9.26252396311611e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,0.0001254070521099,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1291809082031,0.0,0.0,0.0005948761827312,287.1826477050781,294.1499938964844,298.75,296.3713684082031,299.255859375,298.7618713378906,288.4310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688834685832,3.730971087634316e-08,0.0012688462156802,-0.096377894282341,0.0,0.0,0.0,-0.0233086626976728,60.0,19.26247787475586,0.0,-1.0977461784023037e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,0.0001186942026834,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1393737792969,0.0,0.0,0.0001249907363671,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407470703125,0.0,0.0,9.231775038642807e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,0.0001249907363671,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.137939453125,0.0,0.0,0.0005929013714194,287.19390869140625,294.1499938964844,298.7201232910156,296.3678283691406,299.2440490722656,298.7358093261719,288.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646709801629,3.681698146351664e-08,0.0012646341929212,-0.0951039642095565,0.0,0.0,0.0,-0.0230643991380929,60.0,19.187480926513672,0.0,-1.090469723408205e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,0.0001186942026834,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1393737792969,0.0,0.0,0.0001249907363671,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407470703125,0.0,0.0,9.231775038642807e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,0.0001249907363671,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.137939453125,0.0,0.0,0.0005929013714194,287.19390869140625,294.1499938964844,298.7201232910156,296.3678283691406,299.2440490722656,298.7358093261719,288.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646709801629,3.681698146351664e-08,0.0012646341929212,-0.0951039642095565,0.0,0.0,0.0,-0.0230643991380929,60.0,19.187480926513672,0.0,-1.090469723408205e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483459472656,0.0,0.0,0.000118246236525,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481628417969,0.0,0.0,0.0001245190069312,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,9.19693338801153e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480407714844,0.0,0.0,0.0001245189923793,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1467590332031,0.0,0.0,0.0005906636943109,287.2052001953125,294.1499938964844,298.6805725097656,296.35711669921875,299.2317810058594,298.7020874023437,288.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598983012139,3.6258665403465784e-08,0.0012598620960488,-0.0936599224805831,0.0,0.0,0.0,-0.0227876286953687,60.0,19.091094970703125,0.0,-1.0822539309174317e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483459472656,0.0,0.0,0.000118246236525,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481628417969,0.0,0.0,0.0001245190069312,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,9.19693338801153e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480407714844,0.0,0.0,0.0001245189923793,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1467590332031,0.0,0.0,0.0005906636943109,287.2052001953125,294.1499938964844,298.6805725097656,296.35711669921875,299.2317810058594,298.7020874023437,288.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598983012139,3.6258665403465784e-08,0.0012598620960488,-0.0936599224805831,0.0,0.0,0.0,-0.0227876286953687,60.0,19.091094970703125,0.0,-1.0822539309174317e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527404785156,0.0,0.0,0.000118000760267,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,0.0001242605067091,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539001464844,0.0,0.0,9.177840547636153e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524658203125,0.0,0.0,0.0001242604921571,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15118408203125,0.0,0.0,0.0005894374917261,287.2108459472656,294.1499938964844,298.6573791503906,296.3492431640625,299.22540283203125,298.6818542480469,288.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572822161018,3.5952727017729564e-08,0.0012572462437674,-0.0928683951497078,0.0,0.0,0.0,-0.0226359628140926,60.0,19.033605575561523,0.0,-1.0777651482385409e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571655273437,0.0,0.0,0.0001177404337795,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,0.00012398637773,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583251953125,0.0,0.0,9.157593012787402e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568908691406,0.0,0.0,0.0001239863631781,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,0.0005881371325813,287.21649169921875,294.1499938964844,298.63201904296875,296.3397521972656,299.2187805175781,298.6593933105469,288.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254508504644,3.562827899372678e-08,0.0012544728815555,-0.092028796672821,0.0,0.0,0.0,-0.0224751252681016,60.0,18.97000312805176,0.0,-1.073014885832891e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1660461425781,0.0,0.0,0.0001171703333966,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,0.0001233860239153,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16717529296875,0.0,0.0,9.113251871895044e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,0.0001233860239153,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0005852893227711,287.227783203125,294.1499938964844,298.5751647949219,296.31622314453125,299.204833984375,298.6076965332031,288.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484345352277,3.491776467967611e-08,0.0012483996106311,-0.0901894867420196,0.0,0.0,0.0,-0.0221229027956724,60.0,18.82316780090332,0.0,-1.06264884891516e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1660461425781,0.0,0.0,0.0001171703333966,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,0.0001233860239153,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16717529296875,0.0,0.0,9.113251871895044e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,0.0001233860239153,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0005852893227711,287.227783203125,294.1499938964844,298.5751647949219,296.31622314453125,299.204833984375,298.6076965332031,288.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484345352277,3.491776467967611e-08,0.0012483996106311,-0.0901894867420196,0.0,0.0,0.0,-0.0221229027956724,60.0,18.82316780090332,0.0,-1.06264884891516e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,0.0001165508510894,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,0.0001227336761076,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1760559082031,0.0,0.0,9.06506975297816e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1746826171875,0.0,0.0,0.0001227336761076,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734313964844,0.0,0.0,0.0005821948871016,287.2391052246094,294.1499938964844,298.5107421875,296.2870178222656,299.1900329589844,298.549560546875,288.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241834834218,3.4145710259281266e-08,0.0012418007245287,-0.0881898552179336,0.0,0.0,0.0,-0.0217401776462793,60.0,18.65743827819824,0.0,-1.0514419557239309e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,0.0001165508510894,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,0.0001227336761076,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1760559082031,0.0,0.0,9.06506975297816e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1746826171875,0.0,0.0,0.0001227336761076,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734313964844,0.0,0.0,0.0005821948871016,287.2391052246094,294.1499938964844,298.5107421875,296.2870178222656,299.1900329589844,298.549560546875,288.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241834834218,3.4145710259281266e-08,0.0012418007245287,-0.0881898552179336,0.0,0.0,0.0,-0.0217401776462793,60.0,18.65743827819824,0.0,-1.0514419557239309e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
