time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838684082031,0.0,0.0,0.0001158507584477,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,0.0001219964542542,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849670410156,0.0,0.0,9.010617941385136e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,0.0001219964469783,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.182373046875,0.0,0.0,0.0005786978290416,287.2503967285156,294.1499938964844,298.4393615722656,296.25262451171875,299.1739807128906,298.4833374023437,288.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343750568106,3.3273213517759366e-08,0.0012343417620286,-0.0859288349747657,0.0,0.0,0.0,-0.0213076509535312,60.0,18.466094970703125,0.0,-1.0388482962753188e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838684082031,0.0,0.0,0.0001158507584477,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,0.0001219964542542,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849670410156,0.0,0.0,9.010617941385136e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,0.0001219964469783,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.182373046875,0.0,0.0,0.0005786978290416,287.2503967285156,294.1499938964844,298.4393615722656,296.25262451171875,299.1739807128906,298.4833374023437,288.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343750568106,3.3273213517759366e-08,0.0012343417620286,-0.0859288349747657,0.0,0.0,0.0,-0.0213076509535312,60.0,18.466094970703125,0.0,-1.0388482962753188e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928100585937,0.0,0.0,0.0001150849784607,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1926574707031,0.0,0.0,0.0001211900453199,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19390869140625,0.0,0.0,8.95105695235543e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19256591796875,0.0,0.0,0.000121190038044,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,0.0005748725961893,287.2616882324219,294.1499938964844,298.3617858886719,296.21356201171875,299.1568298339844,298.4115600585937,288.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262157397344,3.2318855147650545e-08,0.001226183376275,-0.0834542065858841,0.0,0.0,0.0,-0.0208345465362072,60.0,18.255699157714844,0.0,-1.0251599036337212e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928100585937,0.0,0.0,0.0001150849784607,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1926574707031,0.0,0.0,0.0001211900453199,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19390869140625,0.0,0.0,8.95105695235543e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19256591796875,0.0,0.0,0.000121190038044,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,0.0005748725961893,287.2616882324219,294.1499938964844,298.3617858886719,296.21356201171875,299.1568298339844,298.4115600585937,288.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262157397344,3.2318855147650545e-08,0.001226183376275,-0.0834542065858841,0.0,0.0,0.0,-0.0208345465362072,60.0,18.255699157714844,0.0,-1.0251599036337212e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,0.0001146457143477,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971435546875,0.0,0.0,0.0001207274835905,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983642578125,0.0,0.0,8.916892693378031e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,0.0001207274763146,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958312988281,0.0,0.0,0.0005726784002035,287.2673034667969,294.1499938964844,298.32086181640625,296.1924133300781,299.1477355957031,298.37335205078125,288.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221535494551,3.1771431707738884e-08,0.0012215037131682,-0.0820340812206268,0.0,0.0,0.0,-0.0205631703138351,60.0,18.140544891357425,0.0,-1.0173490494480577e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,0.0001141344619099,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016296386719,0.0,0.0,0.0001201891063828,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2028503417969,0.0,0.0,8.877128129824996e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,0.0001201890991069,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,0.0005701245972886,287.2729187011719,294.1499938964844,298.2786560058594,296.1703186035156,299.13836669921875,298.333984375,288.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160883052274,3.113429158929648e-08,0.0012160571059212,-0.0803805962204933,0.0,0.0,0.0,-0.02024732157588,60.0,18.016944885253903,0.0,-1.0082955981260969e-07,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,0.0001128036092268,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,0.0001187876550829,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,8.773616718826815e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,0.000118787640531,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,0.0005634767003357,287.2840881347656,294.1499938964844,298.1907043457031,296.1233825683594,299.1187438964844,298.2524108886719,288.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019108980894,2.9475776486265204e-08,0.0012018814450129,-0.0760734751820564,0.0,0.0,0.0,-0.0194251537322998,60.0,17.73567008972168,0.0,-9.849183868482214e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,0.0001128036092268,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,0.0001187876550829,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,8.773616718826815e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,0.000118787640531,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,0.0005634767003357,287.2840881347656,294.1499938964844,298.1907043457031,296.1233825683594,299.1187438964844,298.2524108886719,288.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019108980894,2.9475776486265204e-08,0.0012018814450129,-0.0760734751820564,0.0,0.0,0.0,-0.0194251537322998,60.0,17.73567008972168,0.0,-9.849183868482214e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,0.0001110535449697,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,0.0001169447568827,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205810546875,0.0,0.0,8.637501014163718e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21929931640625,0.0,0.0,0.0001169447423308,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181396484375,0.0,0.0,0.0005547348409891,287.2951354980469,294.1499938964844,298.0985717773437,296.0732421875,299.09783935546875,298.16754150390625,288.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183264539577,2.7294897009255692e-08,0.0011832371819764,-0.0704035311937332,0.0,0.0,0.0,-0.0183440186083316,60.0,17.39751625061035,0.0,-9.545949097855556e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,0.0001110535449697,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,0.0001169447568827,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205810546875,0.0,0.0,8.637501014163718e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21929931640625,0.0,0.0,0.0001169447423308,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181396484375,0.0,0.0,0.0005547348409891,287.2951354980469,294.1499938964844,298.0985717773437,296.0732421875,299.09783935546875,298.16754150390625,288.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183264539577,2.7294897009255692e-08,0.0011832371819764,-0.0704035311937332,0.0,0.0,0.0,-0.0183440186083316,60.0,17.39751625061035,0.0,-9.545949097855556e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,0.000109007814899,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,0.0001147904986282,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,8.478388917865232e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,0.0001147904913523,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,0.0005445160204544,287.3060607910156,294.1499938964844,298.0030212402344,296.0204772949219,299.0758056640625,298.0807800292969,288.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614684481173,2.4745634874534523e-08,0.0011614436516538,-0.0637674629688263,0.0,0.0,0.0,-0.0170802641659975,60.0,17.012165069580078,0.0,-9.197493255896917e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,0.000109007814899,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,0.0001147904986282,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,8.478388917865232e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,0.0001147904913523,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,0.0005445160204544,287.3060607910156,294.1499938964844,298.0030212402344,296.0204772949219,299.0758056640625,298.0807800292969,288.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614684481173,2.4745634874534523e-08,0.0011614436516538,-0.0637674629688263,0.0,0.0,0.0,-0.0170802641659975,60.0,17.012165069580078,0.0,-9.197493255896917e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,0.0001068381170625,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,0.0001125057096942,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,8.30963472253643e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,0.0001125056951423,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,0.0005336779286153,287.3167724609375,294.1499938964844,297.9046936035156,295.9655456542969,299.0526733398437,297.9931335449219,288.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383516248315,2.2041984237830547e-08,0.0011383296223357,-0.0567204840481281,0.0,0.0,0.0,-0.0157399699091911,60.0,16.595874786376953,0.0,-8.835002063278807e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,0.0001068381170625,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,0.0001125057096942,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,8.30963472253643e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,0.0001125056951423,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,0.0005336779286153,287.3167724609375,294.1499938964844,297.9046936035156,295.9655456542969,299.0526733398437,297.9931335449219,288.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383516248315,2.2041984237830547e-08,0.0011383296223357,-0.0567204840481281,0.0,0.0,0.0,-0.0157399699091911,60.0,16.595874786376953,0.0,-8.835002063278807e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,0.0001057479021255,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410888671875,0.0,0.0,0.0001113576581701,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,8.224839984904975e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,0.0001113576508942,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,0.0005282320780679,287.32208251953125,294.1499938964844,297.8547058105469,295.9374084472656,299.04071044921875,297.9491882324219,288.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126735121943,2.068350113404449e-08,0.001126714516431,-0.0531764551997184,0.0,0.0,0.0,-0.0150665184482932,60.0,16.38188362121582,0.0,-8.655611338781456e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454833984375,0.0,0.0,0.0001047011683112,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,0.0001102553942473,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464904785156,0.0,0.0,8.143427112372592e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,0.0001102553869714,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.000523003458511,287.32733154296875,294.1499938964844,297.80426025390625,295.9089660644531,299.0284423828125,297.9053039550781,288.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115582184866,1.937921645378537e-08,0.0011155627435073,-0.049771960824728,0.0,0.0,0.0,-0.0144199337810277,60.0,16.16831398010254,0.0,-8.485105951194782e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,0.0001027598191285,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,0.0001082110611605,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,7.992433529580012e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.253662109375,0.0,0.0,0.0001082110538845,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,0.0005133060622029,287.3377380371094,294.1499938964844,297.7024841308594,295.8512878417969,299.003173828125,297.81793212890625,288.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948966955766,1.6960251869591048e-08,0.0010948796989396,-0.0434534735977649,0.0,0.0,0.0,-0.0132207553833723,60.0,15.751432418823242,0.0,-8.173364562935603e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,0.0001027598191285,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,0.0001082110611605,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,7.992433529580012e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.253662109375,0.0,0.0,0.0001082110538845,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,0.0005133060622029,287.3377380371094,294.1499938964844,297.7024841308594,295.8512878417969,299.003173828125,297.81793212890625,288.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948966955766,1.6960251869591048e-08,0.0010948796989396,-0.0434534735977649,0.0,0.0,0.0,-0.0132207553833723,60.0,15.751432418823242,0.0,-8.173364562935603e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,0.0001010867199511,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,0.0001064492025761,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,7.862303027650341e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619934082031,0.0,0.0,0.0001064491953002,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,0.0005049485480412,287.3479919433594,294.1499938964844,297.6000061035156,295.7929992675781,298.9769287109375,297.7314147949219,288.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770690860226,1.4875576326289774e-08,0.0010770541848614,-0.0380040407180786,0.0,0.0,0.0,-0.0121872937306761,60.0,15.358671188354492,0.0,-7.909379462489596e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,0.0001010867199511,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,0.0001064492025761,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,7.862303027650341e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619934082031,0.0,0.0,0.0001064491953002,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,0.0005049485480412,287.3479919433594,294.1499938964844,297.6000061035156,295.7929992675781,298.9769287109375,297.7314147949219,288.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770690860226,1.4875576326289774e-08,0.0010770541848614,-0.0380040407180786,0.0,0.0,0.0,-0.0121872937306761,60.0,15.358671188354492,0.0,-7.909379462489596e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,9.975166904041544e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703552246094,0.0,0.0,0.000105043327494,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,7.758465653751045e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.270263671875,0.0,0.0,0.0001050433202181,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,0.0004982796963304,287.3581237792969,294.1499938964844,297.4975280761719,295.73468017578125,298.94952392578125,297.6453552246094,288.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628429008647,1.321213982663494e-08,0.0010628297459334,-0.0336533300578594,0.0,0.0,0.0,-0.0113626541569828,60.0,15.002991676330566,0.0,-7.701841298057843e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,9.975166904041544e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703552246094,0.0,0.0,0.000105043327494,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,7.758465653751045e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.270263671875,0.0,0.0,0.0001050433202181,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,0.0004982796963304,287.3581237792969,294.1499938964844,297.4975280761719,295.73468017578125,298.94952392578125,297.6453552246094,288.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628429008647,1.321213982663494e-08,0.0010628297459334,-0.0336533300578594,0.0,0.0,0.0,-0.0113626541569828,60.0,15.002991676330566,0.0,-7.701841298057843e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,9.871931979432702e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,0.000103956212115,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,7.678171823499724e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,0.000103956204839,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,0.0004931229050271,287.3681945800781,294.1499938964844,297.3957214355469,295.6768493652344,298.9210205078125,297.5599670410156,288.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518429335206,1.1925881615582057e-08,0.0010518309427425,-0.0302878245711326,0.0,0.0,0.0,-0.010725000873208,60.0,14.6859712600708,0.0,-7.543250291064396e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,9.871931979432702e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,0.000103956212115,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,7.678171823499724e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,0.000103956204839,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,0.0004931229050271,287.3681945800781,294.1499938964844,297.3957214355469,295.6768493652344,298.9210205078125,297.5599670410156,288.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518429335206,1.1925881615582057e-08,0.0010518309427425,-0.0302878245711326,0.0,0.0,0.0,-0.010725000873208,60.0,14.6859712600708,0.0,-7.543250291064396e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828369140625,0.0,0.0,9.829257760429756e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,0.0001035068344208,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837829589844,0.0,0.0,7.644980360055342e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,0.0001035068271448,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28155517578125,0.0,0.0,0.0004909912822768,287.37322998046875,294.1499938964844,297.3453063964844,295.64825439453125,298.90643310546875,297.5174560546875,288.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472959838807,1.1394187815483292e-08,0.0010472845751792,-0.0288963411003351,0.0,0.0,0.0,-0.0104614179581403,60.0,14.539724349975586,0.0,-7.478175945152543e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,9.7957621619571e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28680419921875,0.0,0.0,0.0001031541105476,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878723144531,0.0,0.0,7.618928793817759e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,0.0001031541032716,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856750488281,0.0,0.0,0.0004893181030638,287.37823486328125,294.1499938964844,297.2953186035156,295.6199951171875,298.89141845703125,297.4746398925781,288.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043725060299,1.0976857645061956e-08,0.0010437141172587,-0.0278040412813425,0.0,0.0,0.0,-0.0102545199915766,60.0,14.405712127685549,0.0,-7.42729611147297e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,9.74059003056027e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,0.0001025731180561,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,7.576016651000828e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.0001025731107802,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,0.0004865621449425,287.3882141113281,294.1499938964844,297.1969909667969,295.56475830078125,298.8607788085937,297.3892517089844,288.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037846901454,1.0289451068956625e-08,0.0010378366569057,-0.0260046403855085,0.0,0.0,0.0,-0.0099137453362345,60.0,14.15760612487793,0.0,-7.343867025610963e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,9.74059003056027e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,0.0001025731180561,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,7.576016651000828e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.0001025731107802,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,0.0004865621449425,287.3882141113281,294.1499938964844,297.1969909667969,295.56475830078125,298.8607788085937,297.3892517089844,288.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037846901454,1.0289451068956625e-08,0.0010378366569057,-0.0260046403855085,0.0,0.0,0.0,-0.0099137453362345,60.0,14.15760612487793,0.0,-7.343867025610963e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,9.700831287773326e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,0.0001021544376271,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,7.545093103544787e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,0.0001021544303512,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,0.0004845760995522,287.3982238769531,294.1499938964844,297.1014099121094,295.5115966796875,298.8290405273437,297.3036804199219,288.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336099658161,9.794087318937272e-09,0.0010336001869291,-0.0247077904641628,0.0,0.0,0.0,-0.0096681686118245,60.0,13.937861442565918,0.0,-7.284037195631754e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,9.700831287773326e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,0.0001021544376271,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,7.545093103544787e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,0.0001021544303512,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,0.0004845760995522,287.3982238769531,294.1499938964844,297.1014099121094,295.5115966796875,298.8290405273437,297.3036804199219,288.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336099658161,9.794087318937272e-09,0.0010336001869291,-0.0247077904641628,0.0,0.0,0.0,-0.0096681686118245,60.0,13.937861442565918,0.0,-7.284037195631754e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.67087471508421e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,0.0001018389812088,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,7.521794032072648e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,0.0001018389739328,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,0.0004830797261092,287.408203125,294.1499938964844,297.0093078613281,295.46112060546875,298.7962341308594,297.21875,288.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304180905222,9.420858759767723e-09,0.0010304086608812,-0.0237306058406829,0.0,0.0,0.0,-0.0094831436872482,60.0,13.740777969360352,0.0,-7.239120947133415e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.67087471508421e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,0.0001018389812088,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,7.521794032072648e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,0.0001018389739328,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,0.0004830797261092,287.408203125,294.1499938964844,297.0093078613281,295.46112060546875,298.7962341308594,297.21875,288.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304180905222,9.420858759767723e-09,0.0010304086608812,-0.0237306058406829,0.0,0.0,0.0,-0.0094831436872482,60.0,13.740777969360352,0.0,-7.239120947133415e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,9.647597471484914e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,0.0001015938614727,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,7.503689266741276e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0001015938541968,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,0.0004819169989787,287.4181823730469,294.1499938964844,296.9213562011719,295.4138488769531,298.7625427246094,297.1348876953125,288.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279376292601,9.130845413096722e-09,0.001027928548865,-0.0229712482541799,0.0,0.0,0.0,-0.0093393698334693,60.0,13.56101894378662,0.0,-7.204315011222209e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,9.647597471484914e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,0.0001015938614727,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,7.503689266741276e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0001015938541968,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,0.0004819169989787,287.4181823730469,294.1499938964844,296.9213562011719,295.4138488769531,298.7625427246094,297.1348876953125,288.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279376292601,9.130845413096722e-09,0.001027928548865,-0.0229712482541799,0.0,0.0,0.0,-0.0093393698334693,60.0,13.56101894378662,0.0,-7.204315011222209e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,9.638474875828253e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,0.0001014977970044,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,7.496593752875924e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0001014977897284,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,0.0004814613203052,287.4231872558594,294.1499938964844,296.879150390625,295.3916015625,298.74530029296875,297.0936584472656,288.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269662598147,9.017189661619796e-09,0.001026957295835,-0.0226736459881067,0.0,0.0,0.0,-0.0092830285429954,60.0,13.4783935546875,0.0,-7.190696749148628e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,9.630445856601e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0001014132503769,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,7.49034879845567e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.000101413235825,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,0.0004810602404177,287.4281921386719,294.1499938964844,296.8382263183594,295.370361328125,298.7279052734375,297.0528869628906,288.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261111892759,8.917156790744231e-09,0.0010261023417115,-0.0224117096513509,0.0,0.0,0.0,-0.00923344027251,60.0,13.399161338806152,0.0,-7.178721972422863e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.617827890906484e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,0.000101280369563,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,7.48053498682566e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,0.000101280362287,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,0.0004804299387615,287.438232421875,294.1499938964844,296.7606201171875,295.33123779296875,298.692626953125,296.97296142578125,288.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247653117403,8.759949210457307e-09,0.0010247565805912,-0.0220000520348548,0.0,0.0,0.0,-0.0091554978862404,60.0,13.251160621643066,0.0,-7.15992314326286e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.617827890906484e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,0.000101280369563,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,7.48053498682566e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,0.000101280362287,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,0.0004804299387615,287.438232421875,294.1499938964844,296.7606201171875,295.33123779296875,298.692626953125,296.97296142578125,288.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247653117403,8.759949210457307e-09,0.0010247565805912,-0.0220000520348548,0.0,0.0,0.0,-0.0091554978862404,60.0,13.251160621643066,0.0,-7.15992314326286e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.609913104213774e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0001011970307445,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.474378799088299e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0001011970234685,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0004800346214324,287.4482727050781,294.1499938964844,296.68927001953125,295.2969970703125,298.6566772460937,296.8964233398437,288.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239223483949,8.661347195015878e-09,0.0010239136172458,-0.0217418540269136,0.0,0.0,0.0,-0.0091066183522343,60.0,13.12081527709961,0.0,-7.148145186874899e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
