time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.609913104213774e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0001011970307445,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.474378799088299e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0001011970234685,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0004800346214324,287.4482727050781,294.1499938964844,296.68927001953125,295.2969970703125,298.6566772460937,296.8964233398437,288.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239223483949,8.661347195015878e-09,0.0010239136172458,-0.0217418540269136,0.0,0.0,0.0,-0.0091066183522343,60.0,13.12081527709961,0.0,-7.148145186874899e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.60523830144666e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0001011478016152,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.470743003068492e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,0.0001011477943393,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,0.0004798010922968,287.4583435058594,294.1499938964844,296.62481689453125,295.2682800292969,298.6202087402344,296.8232116699219,288.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234240908175,8.603105783322462e-09,0.0010234154760837,-0.0215893387794494,0.0,0.0,0.0,-0.0090777445584535,60.0,13.00502109527588,0.0,-7.141192526205489e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.60523830144666e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0001011478016152,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.470743003068492e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,0.0001011477943393,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,0.0004798010922968,287.4583435058594,294.1499938964844,296.62481689453125,295.2682800292969,298.6202087402344,296.8232116699219,288.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234240908175,8.603105783322462e-09,0.0010234154760837,-0.0215893387794494,0.0,0.0,0.0,-0.0090777445584535,60.0,13.00502109527588,0.0,-7.141192526205489e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.603302169125528e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.000101127414382,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.469237607438117e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0001011274071061,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.000479704409372,287.46844482421875,294.1499938964844,296.5679626464844,295.2455749511719,298.5834045410156,296.7546691894531,288.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232178028672,8.578989962870764e-09,0.0010232091881334,-0.0215261876583099,0.0,0.0,0.0,-0.0090657891705632,60.0,12.90560531616211,0.0,-7.138314828125658e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.603302169125528e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.000101127414382,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.469237607438117e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0001011274071061,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.000479704409372,287.46844482421875,294.1499938964844,296.5679626464844,295.2455749511719,298.5834045410156,296.7546691894531,288.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232178028672,8.578989962870764e-09,0.0010232091881334,-0.0215261876583099,0.0,0.0,0.0,-0.0090657891705632,60.0,12.90560531616211,0.0,-7.138314828125658e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.603256330592558e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0001011269341688,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,7.469201227650046e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,0.0001011269268929,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,0.0004797021101694,287.4734802246094,294.1499938964844,296.5426330566406,295.2366943359375,298.5648803710937,296.72271728515625,288.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023213029839,8.578419752325317e-09,0.0010232044151052,-0.0215246938169002,0.0,0.0,0.0,-0.0090655069798231,60.0,12.86294937133789,0.0,-7.138246616023025e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.603502257959916e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,0.0001011295171338,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.4693925853353e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,0.0001011295098578,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,0.0004797143919859,287.4785461425781,294.1499938964844,296.5194396972656,295.22955322265625,298.5463256835937,296.692138671875,288.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232395725324,8.581482191516443e-09,0.0010232309577986,-0.0215327143669128,0.0,0.0,0.0,-0.0090670268982648,60.0,12.823922157287598,0.0,-7.138611834989207e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.604676597518846e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0001011418862617,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.47030571801588e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,0.0001011418789857,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004797730362042,287.4887084960937,294.1499938964844,296.4798889160156,295.220703125,298.5092163085937,296.6347961425781,288.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233641369268,8.596114930981003e-09,0.001023355522193,-0.0215710345655679,0.0,0.0,0.0,-0.0090742781758308,60.0,12.755533218383787,0.0,-7.140358349033704e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.604676597518846e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0001011418862617,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.47030571801588e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,0.0001011418789857,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004797730362042,287.4887084960937,294.1499938964844,296.4798889160156,295.220703125,298.5092163085937,296.6347961425781,288.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233641369268,8.596114930981003e-09,0.001023355522193,-0.0215710345655679,0.0,0.0,0.0,-0.0090742781758308,60.0,12.755533218383787,0.0,-7.140358349033704e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,9.606708044884726e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0001011632775771,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,7.47188605600968e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,0.0001011632775771,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,0.0004798745503649,287.4989013671875,294.1499938964844,296.45001220703125,295.2196350097656,298.47222900390625,296.5848999023437,288.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235807858407,8.621436009548233e-09,0.0010235721711069,-0.0216373410075902,0.0,0.0,0.0,-0.009086831472814,60.0,12.70471477508545,0.0,-7.143380287288893e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,9.606708044884726e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0001011632775771,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,7.47188605600968e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,0.0001011632775771,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,0.0004798745503649,287.4989013671875,294.1499938964844,296.45001220703125,295.2196350097656,298.47222900390625,296.5848999023437,288.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235807858407,8.621436009548233e-09,0.0010235721711069,-0.0216373410075902,0.0,0.0,0.0,-0.009086831472814,60.0,12.70471477508545,0.0,-7.143380287288893e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.60918769123964e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.000101189390989,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,7.4738149123732e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,0.000101189383713,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,0.0004799984162673,287.50909423828125,294.1499938964844,296.4277648925781,295.2248229980469,298.4354858398437,296.542236328125,288.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238449322059,8.652333960412761e-09,0.0010238362010568,-0.0217182505875825,0.0,0.0,0.0,-0.0091021480038762,60.0,12.669145584106444,0.0,-7.147068714630225e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.60918769123964e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.000101189390989,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,7.4738149123732e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,0.000101189383713,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,0.0004799984162673,287.50909423828125,294.1499938964844,296.4277648925781,295.2248229980469,298.4354858398437,296.542236328125,288.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238449322059,8.652333960412761e-09,0.0010238362010568,-0.0217182505875825,0.0,0.0,0.0,-0.0091021480038762,60.0,12.669145584106444,0.0,-7.147068714630225e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.613138536224142e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,0.0001012309876387,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,7.47688754927367e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,0.0001012309803627,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0004801957402378,287.51934814453125,294.1499938964844,296.410400390625,295.2341613769531,298.3990478515625,296.5062866210937,288.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242657735943,8.701553255718864e-09,0.0010242570424452,-0.0218471381813287,0.0,0.0,0.0,-0.0091265486553311,60.0,12.64646816253662,0.0,-7.152947034683167e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.613138536224142e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,0.0001012309876387,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,7.47688754927367e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,0.0001012309803627,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0004801957402378,287.51934814453125,294.1499938964844,296.410400390625,295.2341613769531,298.3990478515625,296.5062866210937,288.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242657735943,8.701553255718864e-09,0.0010242570424452,-0.0218471381813287,0.0,0.0,0.0,-0.0091265486553311,60.0,12.64646816253662,0.0,-7.152947034683167e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.616255556466058e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,0.0001012638167594,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,7.479311898350716e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,0.0001012638094834,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,0.0004803514748346,287.52447509765625,294.1499938964844,296.4034423828125,295.2402648925781,298.38104248046875,296.4911804199219,288.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245982557535,8.74039240983393e-09,0.0010245895246043,-0.021948842331767,0.0,0.0,0.0,-0.0091458046808838,60.0,12.640707015991213,0.0,-7.157586878747679e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.619911725167184e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0001013023138511,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,7.482155342586339e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,0.0001013023138511,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,0.0004805341013707,287.5296325683594,294.1499938964844,296.3975830078125,295.24725341796875,298.36309814453125,296.4772033691406,288.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249884799122,8.785947969158771e-09,0.0010249797487631,-0.0220681335777044,0.0,0.0,0.0,-0.0091683911159634,60.0,12.63724136352539,0.0,-7.163030346646337e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.629429405322298e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,0.0001014025474432,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,7.48955862945877e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0001014025401673,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.000481009541545,287.5399169921875,294.1499938964844,296.388916015625,295.2637939453125,298.3275451660156,296.4527282714844,288.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260015260428,8.90453666357871e-09,0.0010259926784783,-0.0223786644637584,0.0,0.0,0.0,-0.0092271752655506,60.0,12.637860298156738,0.0,-7.177212069109373e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.629429405322298e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,0.0001014025474432,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,7.48955862945877e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0001014025401673,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.000481009541545,287.5399169921875,294.1499938964844,296.388916015625,295.2637939453125,298.3275451660156,296.4527282714844,288.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260015260428,8.90453666357871e-09,0.0010259926784783,-0.0223786644637584,0.0,0.0,0.0,-0.0092271752655506,60.0,12.637860298156738,0.0,-7.177212069109373e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.64227510849014e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,0.0001015378147712,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,7.499549246858805e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,0.0001015378074953,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0004816511936951,287.5502624511719,294.1499938964844,296.3840637207031,295.28338623046875,298.2924499511719,296.43328857421875,288.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273699881508,9.064578421202896e-09,0.0010273609077557,-0.0227977335453033,0.0,0.0,0.0,-0.0093065137043595,60.0,12.64972972869873,0.0,-7.196373275064617e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.64227510849014e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,0.0001015378147712,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,7.499549246858805e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,0.0001015378074953,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0004816511936951,287.5502624511719,294.1499938964844,296.3840637207031,295.28338623046875,298.2924499511719,296.43328857421875,288.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273699881508,9.064578421202896e-09,0.0010273609077557,-0.0227977335453033,0.0,0.0,0.0,-0.0093065137043595,60.0,12.64972972869873,0.0,-7.196373275064617e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.658487397246064e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0001017085451167,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,7.512159208999947e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,0.0001017085378407,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0004824610659852,287.5606689453125,294.1499938964844,296.3826599121094,295.3056945800781,298.2579650878906,296.4188537597656,288.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290974751114,9.266581280087394e-09,0.0010290881618857,-0.0233266577124595,0.0,0.0,0.0,-0.0094066550955176,60.0,12.672972679138184,0.0,-7.220594966383943e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.658487397246064e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0001017085451167,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,7.512159208999947e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,0.0001017085378407,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0004824610659852,287.5606689453125,294.1499938964844,296.3826599121094,295.3056945800781,298.2579650878906,296.4188537597656,288.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290974751114,9.266581280087394e-09,0.0010290881618857,-0.0233266577124595,0.0,0.0,0.0,-0.0094066550955176,60.0,12.672972679138184,0.0,-7.220594966383943e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.677540947450324e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0001019091796479,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,7.526978151872754e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,0.0001019091723719,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,0.0004834128194488,287.5710754394531,294.1499938964844,296.3843688964844,295.3303527832031,298.2240600585937,296.4087829589844,288.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311275254935,9.503972719926423e-09,0.0010311179794371,-0.0239482205361127,0.0,0.0,0.0,-0.0095243398100137,60.0,12.706136703491213,0.0,-7.249111177998202e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.677540947450324e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0001019091796479,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,7.526978151872754e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,0.0001019091723719,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,0.0004834128194488,287.5710754394531,294.1499938964844,296.3843688964844,295.3303527832031,298.2240600585937,296.4087829589844,288.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311275254935,9.503972719926423e-09,0.0010311179794371,-0.0239482205361127,0.0,0.0,0.0,-0.0095243398100137,60.0,12.706136703491213,0.0,-7.249111177998202e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.688242425909266e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,0.0001020218696794,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,7.535301119787619e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0001020218624034,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0004839473695028,287.5763244628906,294.1499938964844,296.3862609863281,295.3434753417969,298.2073974609375,296.40576171875,288.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322678135707,9.637302511578127e-09,0.001032258151099,-0.0242973063141107,0.0,0.0,0.0,-0.0095904367044568,60.0,12.727069854736328,0.0,-7.265152390800722e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.699254587758332e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,0.0001021378338919,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,7.543866377091035e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,0.0001021378266159,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0004844974610023,287.5815734863281,294.1499938964844,296.3887939453125,295.3570251464844,298.1908874511719,296.4034729003906,288.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334419785067,9.774508313853404e-09,0.0010334321996197,-0.0246565323323011,0.0,0.0,0.0,-0.0096584595739841,60.0,12.749499320983888,0.0,-7.28167819374903e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.722364484332502e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0001023811928462,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,7.561840902781114e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,0.0001023811855702,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,0.0004856518644373,287.59210205078125,294.1499938964844,296.39556884765625,295.3853454589844,298.1582336425781,296.4010925292969,288.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359033476561,1.0062442434843888e-08,0.0010358932195231,-0.0254103560000658,0.0,0.0,0.0,-0.0098011959344148,60.0,12.798776626586914,0.0,-7.316418759728549e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.722364484332502e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0001023811928462,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,7.561840902781114e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,0.0001023811855702,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,0.0004856518644373,287.59210205078125,294.1499938964844,296.39556884765625,295.3853454589844,298.1582336425781,296.4010925292969,288.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359033476561,1.0062442434843888e-08,0.0010358932195231,-0.0254103560000658,0.0,0.0,0.0,-0.0098011959344148,60.0,12.798776626586914,0.0,-7.316418759728549e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.746944851940498e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.0001026400350383,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,7.580959209008142e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,0.0001026400350383,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,0.0004868797259405,287.6026611328125,294.1499938964844,296.4043884277344,295.4149475097656,298.12628173828125,296.402099609375,288.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385223431512,1.0368700564811206e-08,0.0010385119821876,-0.0262121055275201,0.0,0.0,0.0,-0.0099530210718512,60.0,12.85474967956543,0.0,-7.35346148417193e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.746944851940498e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.0001026400350383,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,7.580959209008142e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,0.0001026400350383,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,0.0004868797259405,287.6026611328125,294.1499938964844,296.4043884277344,295.4149475097656,298.12628173828125,296.402099609375,288.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385223431512,1.0368700564811206e-08,0.0010385119821876,-0.0262121055275201,0.0,0.0,0.0,-0.0099530210718512,60.0,12.85474967956543,0.0,-7.35346148417193e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,9.77235977188684e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,0.0001029076665872,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,7.600725803058594e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,0.0001029076593113,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,0.000488149235025,287.61328125,294.1499938964844,296.41485595703125,295.44549560546875,298.0950012207031,296.4061584472656,288.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412301635369,1.0685352158645856e-08,0.0010412194533273,-0.0270410105586051,0.0,0.0,0.0,-0.0101099982857704,60.0,12.916129112243652,0.0,-7.391859213612406e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,9.77235977188684e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,0.0001029076665872,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,7.600725803058594e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,0.0001029076593113,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,0.000488149235025,287.61328125,294.1499938964844,296.41485595703125,295.44549560546875,298.0950012207031,296.4061584472656,288.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412301635369,1.0685352158645856e-08,0.0010412194533273,-0.0270410105586051,0.0,0.0,0.0,-0.0101099982857704,60.0,12.916129112243652,0.0,-7.391859213612406e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.798049723031e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,0.0001031781939673,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.620707037858665e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0001031781866913,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,0.0004894324811175,287.6239318847656,294.1499938964844,296.4266052246094,295.4765930175781,298.064453125,296.4128112792969,288.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043967436999,1.1005431233002128e-08,0.0010439563775435,-0.0278788339346647,0.0,0.0,0.0,-0.0102686742320656,60.0,12.981518745422363,0.0,-7.430774218164515e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.798049723031e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,0.0001031781939673,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.620707037858665e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0001031781866913,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,0.0004894324811175,287.6239318847656,294.1499938964844,296.4266052246094,295.4765930175781,298.064453125,296.4128112792969,288.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043967436999,1.1005431233002128e-08,0.0010439563775435,-0.0278788339346647,0.0,0.0,0.0,-0.0102686742320656,60.0,12.981518745422363,0.0,-7.430774218164515e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,9.810853225644678e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,0.0001033130174619,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,7.630665641045198e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,0.0001033130174619,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0004900720668956,287.6292724609375,294.1499938964844,296.432861328125,295.4922180175781,298.0493469238281,296.4167175292969,288.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453315917402,1.1164958735321306e-08,0.0010453205322846,-0.0282963830977678,0.0,0.0,0.0,-0.0103477593511343,60.0,13.014897346496582,0.0,-7.450207561987554e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,9.82356650638394e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,0.000103446895082,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,7.640553667442873e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,0.000103446895082,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,0.0004907071124762,287.6346435546875,294.1499938964844,296.4393005371094,295.50787353515625,298.0343933105469,296.4211120605469,288.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046686200425,1.1323360027404306e-08,0.0010466749081388,-0.0287109706550836,0.0,0.0,0.0,-0.0104262847453355,60.0,13.048833847045898,0.0,-7.469529350601078e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,9.848546324064956e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,0.0001037099500535,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,7.659982657060027e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0001037099427776,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0004919549101032,287.6453857421875,294.1499938964844,296.4525451660156,295.5390319824219,298.0050048828125,296.4312744140625,288.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493479203432,1.1634599061949302e-08,0.001049336278811,-0.0295255407691001,0.0,0.0,0.0,-0.0105805797502398,60.0,13.117919921875,0.0,-7.507565413789052e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,9.848546324064956e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,0.0001037099500535,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,7.659982657060027e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0001037099427776,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0004919549101032,287.6453857421875,294.1499938964844,296.4525451660156,295.5390319824219,298.0050048828125,296.4312744140625,288.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493479203432,1.1634599061949302e-08,0.001049336278811,-0.0295255407691001,0.0,0.0,0.0,-0.0105805797502398,60.0,13.117919921875,0.0,-7.507565413789052e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
