time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.872652299236506e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0001039638009387,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,7.678731344640255e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.0001039637936628,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,0.0004931591101922,287.6561584472656,294.1499938964844,296.4660339355469,295.5696716308594,297.976318359375,296.44287109375,288.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519163915887,1.1934950805425616e-08,0.0010519045172259,-0.0303115621209144,0.0,0.0,0.0,-0.0107294768095016,60.0,13.18739414215088,0.0,-7.544363711531332e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.872652299236506e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0001039638009387,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,7.678731344640255e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.0001039637936628,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,0.0004931591101922,287.6561584472656,294.1499938964844,296.4660339355469,295.5696716308594,297.976318359375,296.44287109375,288.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519163915887,1.1934950805425616e-08,0.0010519045172259,-0.0303115621209144,0.0,0.0,0.0,-0.0107294768095016,60.0,13.18739414215088,0.0,-7.544363711531332e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.895623952616006e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,0.0001042056974256,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.696598186157644e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,0.0001042056901496,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,0.0004943065578117,287.6669616699219,294.1499938964844,296.4793701171875,295.5993957519531,297.9483642578125,296.4554443359375,288.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543640237301,1.2221163636638721e-08,0.0010543518001213,-0.031060529872775,0.0,0.0,0.0,-0.0108713638037443,60.0,13.25605583190918,0.0,-7.579512129041177e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.895623952616006e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,0.0001042056974256,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.696598186157644e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,0.0001042056901496,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,0.0004943065578117,287.6669616699219,294.1499938964844,296.4793701171875,295.5993957519531,297.9483642578125,296.4554443359375,288.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543640237301,1.2221163636638721e-08,0.0010543518001213,-0.031060529872775,0.0,0.0,0.0,-0.0108713638037443,60.0,13.25605583190918,0.0,-7.579512129041177e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,9.907883941195904e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,0.0001043348020175,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,7.706134056206793e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,0.0001043348020175,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,0.0004949189606122,287.6730651855469,294.1499938964844,296.4866638183594,295.61553955078125,297.9330444335937,296.46270751953125,288.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556703200563,1.2373921443042946e-08,0.0010556579800322,-0.0314602479338645,0.0,0.0,0.0,-0.010947092436254,60.0,13.293639183044434,0.0,-7.598305273859296e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,9.917234274325892e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,0.0001044332602759,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,7.713405648246408e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,0.0001044332602759,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,0.0004953860188834,287.6778564453125,294.1499938964844,296.4922180175781,295.6278991699219,297.9211120605469,296.46844482421875,288.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566666023805,1.2490416700927652e-08,0.0010566541459411,-0.0317650698125362,0.0,0.0,0.0,-0.0110048446804285,60.0,13.322672843933104,0.0,-7.6126532633225e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,9.927439532475546e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,0.0001045407334459,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,7.721343718003482e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,0.0001045407261699,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,0.0004958958015777,287.68328857421875,294.1499938964844,296.4983215332031,295.6415710449219,297.90777587890625,296.4749450683594,289.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577540379017,1.26175763170977e-08,0.001057741465047,-0.0320977866649627,0.0,0.0,0.0,-0.0110678821802139,60.0,13.354823112487791,0.0,-7.628329257158839e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,9.937190043274312e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,0.0001046434044837,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,7.728927448624745e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,0.0001046434044837,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,0.0004963828832842,287.6887512207031,294.1499938964844,296.5041809082031,295.65478515625,297.8946228027344,296.4813232421875,289.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587929282337,1.2739060473165864e-08,0.0010587802389636,-0.0324156433343887,0.0,0.0,0.0,-0.011128107085824,60.0,13.386041641235352,0.0,-7.643320998340641e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,9.955072891898452e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,0.0001048317208187,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,7.742836169200018e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0001048317208187,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0004972761380486,287.6996765136719,294.1499938964844,296.51495361328125,295.6797180175781,297.8688049316406,296.49365234375,289.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606984142214,1.2961876016959197e-08,0.0010606854921206,-0.0329986028373241,0.0,0.0,0.0,-0.0112385665997862,60.0,13.444823265075684,0.0,-7.670855950436818e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,9.955072891898452e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,0.0001048317208187,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,7.742836169200018e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0001048317208187,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0004972761380486,287.6996765136719,294.1499938964844,296.51495361328125,295.6797180175781,297.8688049316406,296.49365234375,289.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606984142214,1.2961876016959197e-08,0.0010606854921206,-0.0329986028373241,0.0,0.0,0.0,-0.0112385665997862,60.0,13.444823265075684,0.0,-7.670855950436818e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,9.970836254069582e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0001049977217917,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,7.755096157779917e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,0.0001049977145157,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0004980635712854,287.7106628417969,294.1499938964844,296.5241394042969,295.7022705078125,297.8436279296875,296.50494384765625,289.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623781709,1.3158282463621164e-08,0.0010623650159686,-0.0335124358534812,0.0,0.0,0.0,-0.0113359335809946,60.0,13.497942924499512,0.0,-7.695167880683584e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,9.970836254069582e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0001049977217917,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,7.755096157779917e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,0.0001049977145157,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0004980635712854,287.7106628417969,294.1499938964844,296.5241394042969,295.7022705078125,297.8436279296875,296.50494384765625,289.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623781709,1.3158282463621164e-08,0.0010623650159686,-0.0335124358534812,0.0,0.0,0.0,-0.0113359335809946,60.0,13.497942924499512,0.0,-7.695167880683584e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.984258213080466e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,0.0001051390645443,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,7.765535701764748e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,0.0001051390572683,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0004987340653315,287.7216491699219,294.1499938964844,296.5313720703125,295.7221374511719,297.8190612792969,296.5148010253906,289.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638083331286,1.3325522019158598e-08,0.001063795061782,-0.0339499451220035,0.0,0.0,0.0,-0.011418841779232,60.0,13.544265747070312,0.0,-7.715900096627595e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.984258213080466e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,0.0001051390645443,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,7.765535701764748e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,0.0001051390572683,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0004987340653315,287.7216491699219,294.1499938964844,296.5313720703125,295.7221374511719,297.8190612792969,296.5148010253906,289.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638083331286,1.3325522019158598e-08,0.001063795061782,-0.0339499451220035,0.0,0.0,0.0,-0.011418841779232,60.0,13.544265747070312,0.0,-7.715900096627595e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,9.995456639444456e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,0.0001052569787134,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,7.774245750624686e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,0.0001052569787134,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0004992934409528,287.7326965332031,294.1499938964844,296.53631591796875,295.73895263671875,297.7950439453125,296.5228881835937,289.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650015901774,1.346504507893087e-08,0.001064988086,-0.0343149341642856,0.0,0.0,0.0,-0.0114880092442035,60.0,13.582904815673828,0.0,-7.733217444183539e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,9.995456639444456e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,0.0001052569787134,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,7.774245750624686e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,0.0001052569787134,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0004992934409528,287.7326965332031,294.1499938964844,296.53631591796875,295.73895263671875,297.7950439453125,296.5228881835937,289.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650015901774,1.346504507893087e-08,0.001064988086,-0.0343149341642856,0.0,0.0,0.0,-0.0114880092442035,60.0,13.582904815673828,0.0,-7.733217444183539e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,9.99987023533322e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,0.0001053034648066,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,7.777678547427058e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,0.0001053034575306,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,0.0004995138733647,287.7382202148437,294.1499938964844,296.5378112792969,295.7460632324219,297.7833251953125,296.5257873535156,289.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654715588316,1.3520040198500284e-08,0.0010654580546543,-0.0344587936997413,0.0,0.0,0.0,-0.0115152709186077,60.0,13.59775161743164,0.0,-7.740049312587871e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,0.0001000383126665,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,0.0001053451778716,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,7.780759187880903e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0001053451705956,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,0.0004997117794118,287.7437438964844,294.1499938964844,296.5386047363281,295.7522888183594,297.7716369628906,296.5282592773437,289.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658935643732,1.356939627328302e-08,0.0010658799437806,-0.0345879048109054,0.0,0.0,0.0,-0.011539738625288,60.0,13.611220359802246,0.0,-7.746182717482952e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,0.0001001040072878,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,0.0001054143504006,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,7.785868365317583e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0001054143431247,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0005000398959964,287.7548217773437,294.1499938964844,296.5378723144531,295.7618408203125,297.74859619140625,296.5313720703125,289.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665954323485,1.3651248131907325e-08,0.0010665818117558,-0.0348020121455192,0.0,0.0,0.0,-0.0115803256630897,60.0,13.631229400634766,0.0,-7.756359110544508e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,0.0001001040072878,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,0.0001054143504006,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,7.785868365317583e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0001054143431247,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0005000398959964,287.7548217773437,294.1499938964844,296.5378723144531,295.7618408203125,297.74859619140625,296.5313720703125,289.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665954323485,1.3651248131907325e-08,0.0010665818117558,-0.0348020121455192,0.0,0.0,0.0,-0.0115803256630897,60.0,13.631229400634766,0.0,-7.756359110544508e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,0.0001001496202661,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,0.0001054623862728,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,7.789416122250259e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,0.0001054623789968,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0005002677789889,287.7658996582031,294.1499938964844,296.53375244140625,295.7672119140625,297.72589111328125,296.5314636230469,289.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670816991478,1.3708083557162354e-08,0.0010670679621398,-0.0349506773054599,0.0,0.0,0.0,-0.0116085018962621,60.0,13.6405611038208,0.0,-7.763429721308057e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,0.0001001496202661,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,0.0001054623862728,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,7.789416122250259e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,0.0001054623789968,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0005002677789889,287.7658996582031,294.1499938964844,296.53375244140625,295.7672119140625,297.72589111328125,296.5314636230469,289.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670816991478,1.3708083557162354e-08,0.0010670679621398,-0.0349506773054599,0.0,0.0,0.0,-0.0116085018962621,60.0,13.6405611038208,0.0,-7.763429721308057e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,0.0001001773634925,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,0.0001054915992426,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,7.791574171278626e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.0001054915992426,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,0.0005004063714295,287.7769775390625,294.1499938964844,296.5259094238281,295.7680358886719,297.7034606933594,296.5282287597656,289.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673775104805,1.3742655902149181e-08,0.0010673637734726,-0.0350411087274551,0.0,0.0,0.0,-0.0116256419569253,60.0,13.638663291931152,0.0,-7.767732057573087e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,0.0001001773634925,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,0.0001054915992426,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,7.791574171278626e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.0001054915992426,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,0.0005004063714295,287.7769775390625,294.1499938964844,296.5259094238281,295.7680358886719,297.7034606933594,296.5282287597656,289.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673775104805,1.3742655902149181e-08,0.0010673637734726,-0.0350411087274551,0.0,0.0,0.0,-0.0116256419569253,60.0,13.638663291931152,0.0,-7.767732057573087e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,0.0001001900673145,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,0.0001055049797287,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,7.792562246322632e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,0.0001055049724527,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0005004698177799,287.7840881347656,294.1499938964844,296.5187683105469,295.7660217285156,297.6891784667969,296.5253295898437,289.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675134835764,1.3758485906123497e-08,0.0010674997465685,-0.0350825153291225,0.0,0.0,0.0,-0.0116334930062294,60.0,13.634835243225098,0.0,-7.769702392579347e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,0.0001001897035166,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,0.0001055045941029,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,7.792533870087937e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,0.000105504586827,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,0.0005004680133424,287.7880859375,294.1499938964844,296.51397705078125,295.76397705078125,297.68121337890625,296.52130126953125,289.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675091762095,1.375803027059419e-08,0.0010674954392015,-0.035081323236227,0.0,0.0,0.0,-0.0116332648321986,60.0,13.625102043151855,0.0,-7.769645549160489e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,0.0001001929194899,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,0.0001055079774232,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,7.792784163029864e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,0.0001055079774232,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,0.0005004840786568,287.79364013671875,294.1499938964844,296.50634765625,295.7599792480469,297.67010498046875,296.517333984375,289.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675420053303,1.3762035067088618e-08,0.001067528151907,-0.0350917987525463,0.0,0.0,0.0,-0.0116352429613471,60.0,13.616710662841797,0.0,-7.77014435016099e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,0.0001001908822217,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,0.0001055058382917,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,7.792625547153875e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,0.0001055058310157,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,0.0005004738923162,287.7991943359375,294.1499938964844,296.4975891113281,295.754638671875,297.6590270996094,296.5119323730469,289.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675194207578,1.3759499317700374e-08,0.0010675056837499,-0.035085167735815,0.0,0.0,0.0,-0.011633981950581,60.0,13.603534698486328,0.0,-7.769828869186315e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,0.00010018019384,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.0001054945751093,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,7.791793905198574e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,0.0001054945751093,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556091308594,0.0,0.0,0.0005004205158911,287.8103332519531,294.1499938964844,296.47637939453125,295.7396545410156,297.6368408203125,296.4973449707031,289.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674075456336,1.3746181082296973e-08,0.0010673938086256,-0.0350503325462341,0.0,0.0,0.0,-0.0116273891180753,60.0,13.565911293029783,0.0,-7.76817046244105e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,0.00010018019384,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.0001054945751093,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,7.791793905198574e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,0.0001054945751093,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556091308594,0.0,0.0,0.0005004205158911,287.8103332519531,294.1499938964844,296.47637939453125,295.7396545410156,297.6368408203125,296.4973449707031,289.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674075456336,1.3746181082296973e-08,0.0010673938086256,-0.0350503325462341,0.0,0.0,0.0,-0.0116273891180753,60.0,13.565911293029783,0.0,-7.76817046244105e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,0.0001001589698716,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,0.0001054722306434,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,7.790143718011677e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,0.0001054722233675,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,0.0005003145197406,287.8214416503906,294.1499938964844,296.45001220703125,295.7186889648437,297.6146240234375,296.4789123535156,289.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671810014173,1.3719740898920918e-08,0.0010671672644093,-0.0349811725318431,0.0,0.0,0.0,-0.0116142788901925,60.0,13.517532348632812,0.0,-7.764879939031746e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,0.0001001589698716,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,0.0001054722306434,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,7.790143718011677e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,0.0001054722233675,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,0.0005003145197406,287.8214416503906,294.1499938964844,296.45001220703125,295.7186889648437,297.6146240234375,296.4789123535156,289.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671810014173,1.3719740898920918e-08,0.0010671672644093,-0.0349811725318431,0.0,0.0,0.0,-0.0116142788901925,60.0,13.517532348632812,0.0,-7.764879939031746e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,0.0001001479758997,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,0.0001054606473189,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,7.789288065396249e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,0.0001054606473189,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,0.0005002595717087,287.8325500488281,294.1499938964844,296.41998291015625,295.69158935546875,297.59228515625,296.456298828125,289.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670638876035,1.3706038970440204e-08,0.0010670502670109,-0.0349453315138816,0.0,0.0,0.0,-0.0116074876859784,60.0,13.456258773803713,0.0,-7.763175347008655e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,0.0001001479758997,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,0.0001054606473189,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,7.789288065396249e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,0.0001054606473189,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,0.0005002595717087,287.8325500488281,294.1499938964844,296.41998291015625,295.69158935546875,297.59228515625,296.456298828125,289.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670638876035,1.3706038970440204e-08,0.0010670502670109,-0.0349453315138816,0.0,0.0,0.0,-0.0116074876859784,60.0,13.456258773803713,0.0,-7.763175347008655e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,0.0001001654454739,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,0.0001054790482157,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,7.790647214278579e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,0.0001054790409398,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,0.0005003468249924,287.8436889648437,294.1499938964844,296.38818359375,295.6588439941406,297.5697021484375,296.4299621582031,289.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672495700418,1.3727808223507054e-08,0.0010672358330339,-0.0350022725760936,0.0,0.0,0.0,-0.0116182761266827,60.0,13.383347511291504,0.0,-7.765883935917375e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,0.0001001654454739,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,0.0001054790482157,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,7.790647214278579e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,0.0001054790409398,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,0.0005003468249924,287.8436889648437,294.1499938964844,296.38818359375,295.6588439941406,297.5697021484375,296.4299621582031,289.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672495700418,1.3727808223507054e-08,0.0010672358330339,-0.0350022725760936,0.0,0.0,0.0,-0.0116182761266827,60.0,13.383347511291504,0.0,-7.765883935917375e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0001001930068014,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,0.0001055080720107,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,7.792790711391717e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,0.0001055080647347,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,0.0005004845443181,287.8492736816406,294.1499938964844,296.37164306640625,295.6404724121094,297.5582275390625,296.41485595703125,289.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675422381609,1.376214608939108e-08,0.0010675285011529,-0.0350920930504798,0.0,0.0,0.0,-0.0116352941840887,60.0,13.340564727783203,0.0,-7.77015785047297e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959228515625,0.0,0.0,0.0001002095959847,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,0.0001055255343089,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,7.794080738676712e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.0001055255343089,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0005005673738196,287.8548278808594,294.1499938964844,296.354736328125,295.620849609375,297.5468444824219,296.4009094238281,289.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677191894501,1.3782815777574342e-08,0.0010677053360268,-0.0351461581885814,0.0,0.0,0.0,-0.0116455415263772,60.0,13.301213264465332,0.0,-7.772731436261894e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,0.0001002841599984,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,0.0001056040637195,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,7.799880404490978e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,0.0001056040564435,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,0.0005009399028494,287.865966796875,294.1499938964844,296.3197631835937,295.5780334472656,297.5237731933594,296.3695373535156,289.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685134911909,1.3875729010237592e-08,0.0010684996377676,-0.0353891849517822,0.0,0.0,0.0,-0.0116916019469499,60.0,13.210805892944336,0.0,-7.784304045799217e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
