time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,0.0001002841599984,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,0.0001056040637195,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,7.799880404490978e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,0.0001056040564435,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,0.0005009399028494,287.865966796875,294.1499938964844,296.3197631835937,295.5780334472656,297.5237731933594,296.3695373535156,289.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685134911909,1.3875729010237592e-08,0.0010684996377676,-0.0353891849517822,0.0,0.0,0.0,-0.0116916019469499,60.0,13.210805892944336,0.0,-7.784304045799217e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,0.0001003831566777,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,0.0001057083136402,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,7.807580550434068e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,0.0001057083063642,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0005014343769289,287.87713623046875,294.1499938964844,296.283447265625,295.5308532714844,297.5003662109375,296.3362121582031,289.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695676319301,1.3999074788273448e-08,0.0010695536620914,-0.0357118099927902,0.0,0.0,0.0,-0.0117527460679411,60.0,13.113533020019531,0.0,-7.799680190601067e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,0.0001003831566777,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,0.0001057083136402,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,7.807580550434068e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,0.0001057083063642,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0005014343769289,287.87713623046875,294.1499938964844,296.283447265625,295.5308532714844,297.5003662109375,296.3362121582031,289.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695676319301,1.3999074788273448e-08,0.0010695536620914,-0.0357118099927902,0.0,0.0,0.0,-0.0117527460679411,60.0,13.113533020019531,0.0,-7.799680190601067e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,0.000100506011222,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,0.0001058376801665,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,7.817135337973014e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,0.0001058376728906,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,0.0005020480602979,287.8883361816406,294.1499938964844,296.2459411621094,295.47967529296875,297.4766540527344,296.3009033203125,289.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070876722224,1.4152144345302986e-08,0.0010708625195547,-0.0361121594905853,0.0,0.0,0.0,-0.0118286292999982,60.0,13.009441375732422,0.0,-7.81878242150924e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,0.000100506011222,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,0.0001058376801665,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,7.817135337973014e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,0.0001058376728906,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,0.0005020480602979,287.8883361816406,294.1499938964844,296.2459411621094,295.47967529296875,297.4766540527344,296.3009033203125,289.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070876722224,1.4152144345302986e-08,0.0010708625195547,-0.0361121594905853,0.0,0.0,0.0,-0.0118286292999982,60.0,13.009441375732422,0.0,-7.81878242150924e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.0001006030215648,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330322265625,0.0,0.0,0.0001059398346114,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,7.824680506018922e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,0.0001059398273355,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,0.000502532639075,287.8963928222656,294.1499938964844,296.2182312011719,295.44061279296875,297.4594421386719,296.2748413085937,289.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719102574512,1.4273016546439976e-08,0.0010718960547819,-0.0364282876253128,0.0,0.0,0.0,-0.011888550594449,60.0,12.932214736938477,0.0,-7.83388358627235e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,0.0001006508464342,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,0.00010599019879,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,7.828400703147054e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,0.0001059901915141,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,0.0005027715233154,287.8995361328125,294.1499938964844,296.20733642578125,295.4249572753906,297.4526062011719,296.2640380859375,289.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332607101152917e-08,0.0010724056046456,-0.0365841314196586,0.0,0.0,0.0,-0.0119180921465158,60.0,12.899706840515137,0.0,-7.841333626856797e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,0.0001007250757538,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,0.0001060683644027,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,7.834173447918147e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,0.0001060683571267,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,0.0005031423643231,287.9051513671875,294.1499938964844,296.18768310546875,295.3964233398437,297.4405517578125,296.2455444335937,289.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425096672709973e-08,0.001073197228834,-0.0368260145187377,0.0,0.0,0.0,-0.0119639467447996,60.0,12.844423294067385,0.0,-7.852904104765912e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,0.0001008161052595,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459411621094,0.0,0.0,0.0001061642251443,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,7.841253682272509e-05,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,0.0001061642178683,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,0.0005035970243625,287.9107666015625,294.1499938964844,296.16778564453125,295.3671264648437,297.4282531738281,296.2259826660156,289.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538517945084097e-08,0.0010741667356342,-0.0371226333081722,0.0,0.0,0.0,-0.0120201725512743,60.0,12.785266876220703,0.0,-7.86710430134008e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,0.0001010000560199,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,0.0001063579329638,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,7.855561125325039e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,0.0001063579256879,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.0005045159487053,287.9220275878906,294.1499938964844,296.1274719238281,295.3065795898437,297.403564453125,296.1867370605469,289.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767716827179813e-08,0.0010761256562545,-0.037721998989582,0.0,0.0,0.0,-0.0121337920427322,60.0,12.666129112243652,0.0,-7.89584007065969e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,0.0001010000560199,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,0.0001063579329638,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,7.855561125325039e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,0.0001063579256879,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.0005045159487053,287.9220275878906,294.1499938964844,296.1274719238281,295.3065795898437,297.403564453125,296.1867370605469,289.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767716827179813e-08,0.0010761256562545,-0.037721998989582,0.0,0.0,0.0,-0.0121337920427322,60.0,12.666129112243652,0.0,-7.89584007065969e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,0.0001011986678349,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,0.0001065670803654,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,7.871008710935712e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,0.0001065670803654,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,0.0005055080400779,287.93328857421875,294.1499938964844,296.08648681640625,295.2437438964844,297.3785705566406,296.1465759277344,289.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782565223053,1.5015187315725598e-08,0.0010782415047287,-0.0383691042661666,0.0,0.0,0.0,-0.0122564723715186,60.0,12.543289184570312,0.0,-7.926924183720986e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,0.0001011986678349,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,0.0001065670803654,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,7.871008710935712e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,0.0001065670803654,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,0.0005055080400779,287.93328857421875,294.1499938964844,296.08648681640625,295.2437438964844,297.3785705566406,296.1465759277344,289.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782565223053,1.5015187315725598e-08,0.0010782415047287,-0.0383691042661666,0.0,0.0,0.0,-0.0122564723715186,60.0,12.543289184570312,0.0,-7.926924183720986e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,0.0001014169101836,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,0.0001067968987626,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,7.88798279245384e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,0.0001067968914867,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758178710937,0.0,0.0,0.0005065982113592,287.944580078125,294.1499938964844,296.0450134277344,295.1790771484375,297.3529357910156,296.1049194335937,289.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108058238402,1.5287108467987313e-08,0.0010805671336129,-0.039080087095499,0.0,0.0,0.0,-0.0123912775889039,60.0,12.413900375366213,0.0,-7.961150316759814e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,0.0001014169101836,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,0.0001067968987626,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,7.88798279245384e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,0.0001067968914867,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758178710937,0.0,0.0,0.0005065982113592,287.944580078125,294.1499938964844,296.0450134277344,295.1790771484375,297.3529357910156,296.1049194335937,289.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108058238402,1.5287108467987313e-08,0.0010805671336129,-0.039080087095499,0.0,0.0,0.0,-0.0123912775889039,60.0,12.413900375366213,0.0,-7.961150316759814e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0001016344685922,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,0.00010702599684,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,7.904903759481385e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,0.0001070259895641,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,0.0005076849483884,287.9559020996094,294.1499938964844,296.003173828125,295.1129455566406,297.3271789550781,296.063232421875,289.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828997474163,1.5558184074393466e-08,0.0010828841477632,-0.0397888012230396,0.0,0.0,0.0,-0.0125256571918725,60.0,12.284272193908691,0.0,-7.995343764832796e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0001016344685922,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,0.00010702599684,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,7.904903759481385e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,0.0001070259895641,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,0.0005076849483884,287.9559020996094,294.1499938964844,296.003173828125,295.1129455566406,297.3271789550781,296.063232421875,289.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828997474163,1.5558184074393466e-08,0.0010828841477632,-0.0397888012230396,0.0,0.0,0.0,-0.0125256571918725,60.0,12.284272193908691,0.0,-7.995343764832796e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,0.0001017496106214,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,0.0001071472506737,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922668457031,0.0,0.0,7.913859735708684e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,0.0001071472433977,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,0.0005082600982859,287.9615783691406,294.1499938964844,295.9821472167969,295.0794677734375,297.3140563964844,296.0419921875,289.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701653310884467e-08,0.0010841111652553,-0.0401638709008693,0.0,0.0,0.0,-0.0125967813655734,60.0,12.2171049118042,0.0,-8.013469710022036e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,0.0001018633120111,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,0.0001072669838322,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,7.922703662188724e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,0.0001072669765562,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0005088280886411,287.9672546386719,294.1499938964844,295.96112060546875,295.0457763671875,297.3008117675781,296.02069091796875,289.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843326650610834e-08,0.0010853230487555,-0.0405342318117618,0.0,0.0,0.0,-0.0126670179888606,60.0,12.149313926696776,0.0,-8.031389597817906e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,0.0001020881754811,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,0.0001075037725968,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,7.940192153910175e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,0.0001075037653208,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,0.0005099513218738,287.9786376953125,294.1499938964844,295.9189758300781,294.9779968261719,297.2738647460937,295.9779357910156,289.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877344757318,1.6123502533105242e-08,0.0010877184104174,-0.0412666089832782,0.0,0.0,0.0,-0.0128059107810258,60.0,12.012125015258787,0.0,-8.066886891811009e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,0.0001020881754811,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,0.0001075037725968,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,7.940192153910175e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,0.0001075037653208,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,0.0005099513218738,287.9786376953125,294.1499938964844,295.9189758300781,294.9779968261719,297.2738647460937,295.9779357910156,289.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877344757318,1.6123502533105242e-08,0.0010877184104174,-0.0412666089832782,0.0,0.0,0.0,-0.0128059107810258,60.0,12.012125015258787,0.0,-8.066886891811009e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,0.0001023163204081,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,0.0001077440247172,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,7.957937486935407e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0001077440174412,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,0.0005110909696668,287.9900207519531,294.1499938964844,295.8768920898437,294.9100646972656,297.2470703125,295.935302734375,289.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901673231273,1.6407780023541818e-08,0.001090150908567,-0.0420096404850482,0.0,0.0,0.0,-0.0129468478262424,60.0,11.87570095062256,0.0,-8.102983883873095e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,0.0001023163204081,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,0.0001077440247172,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,7.957937486935407e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0001077440174412,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,0.0005110909696668,287.9900207519531,294.1499938964844,295.8768920898437,294.9100646972656,297.2470703125,295.935302734375,289.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901673231273,1.6407780023541818e-08,0.001090150908567,-0.0420096404850482,0.0,0.0,0.0,-0.0129468478262424,60.0,11.87570095062256,0.0,-8.102983883873095e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,0.0001025299061439,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,0.000107968939119,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,7.974549225764349e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,0.000107968931843,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,0.0005121578578837,288.0014343261719,294.1499938964844,295.83502197265625,294.8423156738281,297.2197570800781,295.8926086425781,289.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924413800239,1.6673903147079727e-08,0.0010924247326329,-0.0427051670849323,0.0,0.0,0.0,-0.0130787678062915,60.0,11.736689567565918,0.0,-8.13684835065942e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,0.0001025299061439,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,0.000107968939119,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,7.974549225764349e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,0.000107968931843,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,0.0005121578578837,288.0014343261719,294.1499938964844,295.83502197265625,294.8423156738281,297.2197570800781,295.8926086425781,289.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924413800239,1.6673903147079727e-08,0.0010924247326329,-0.0427051670849323,0.0,0.0,0.0,-0.0130787678062915,60.0,11.736689567565918,0.0,-8.13684835065942e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,0.0001027001853799,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,0.0001081482478184,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,7.987793651409447e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,0.0001081482478184,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,0.0005130084464326,288.01055908203125,294.1499938964844,295.8017578125,294.78857421875,297.1979064941406,295.8584899902344,289.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942573426291,1.6886072984334533e-08,0.0010942404624074,-0.0432596355676651,0.0,0.0,0.0,-0.0131839569658041,60.0,11.625041961669922,0.0,-8.163898002067074e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,0.0001027338512358,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383178710937,0.0,0.0,0.0001081836962839,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,7.99041154095903e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,0.0001081836962839,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,0.000513176608365,288.0128479003906,294.1499938964844,295.7934875488281,294.7752380371094,297.1922912597656,295.85015869140625,289.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094616134651,1.692801809838329e-08,0.0010945992544293,-0.0433692447841167,0.0,0.0,0.0,-0.0132047515362501,60.0,11.596999168395996,0.0,-8.169250520495552e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,0.0001028323313221,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,0.0001082874005078,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,7.998070941539481e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434753417969,0.0,0.0,0.0001082874005078,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,0.0005136685213074,288.0185546875,294.1499938964844,295.7728881835937,294.7420654296875,297.178466796875,295.8289489746094,289.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956632904708,1.7050723499778542e-08,0.0010956462938338,-0.0436898954212665,0.0,0.0,0.0,-0.0132655706256628,60.0,11.526923179626465,0.0,-8.18492011944727e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,0.0001029203194775,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,0.000108380059828,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,8.004914707271382e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,0.000108380059828,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482360839844,0.0,0.0,0.0005141080473549,288.0242919921875,294.1499938964844,295.75244140625,294.709228515625,297.1645202636719,295.8079528808594,289.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966006666421,1.7160362020263165e-08,0.0010965834371745,-0.0439763888716697,0.0,0.0,0.0,-0.0133199216797947,60.0,11.45656394958496,0.0,-8.19893344328193e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,0.0001030820712912,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,0.0001085503899957,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,8.017495565582067e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,0.0001085503899957,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586730957031,0.0,0.0,0.0005149160278961,288.0357360839844,294.1499938964844,295.7120361328125,294.6446533203125,297.136474609375,295.766357421875,289.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983266402035,1.7361905690904678e-08,0.0010983092943206,-0.0445029959082603,0.0,0.0,0.0,-0.0134198470041155,60.0,11.316115379333496,0.0,-8.22472472350455e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,0.0001030820712912,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,0.0001085503899957,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,8.017495565582067e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,0.0001085503899957,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586730957031,0.0,0.0,0.0005149160278961,288.0357360839844,294.1499938964844,295.7120361328125,294.6446533203125,297.136474609375,295.766357421875,289.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983266402035,1.7361905690904678e-08,0.0010983092943206,-0.0445029959082603,0.0,0.0,0.0,-0.0134198470041155,60.0,11.316115379333496,0.0,-8.22472472350455e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697204589844,0.0,0.0,0.0001032107466016,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8696594238281,0.0,0.0,0.0001086858901544,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,8.027503645280376e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,0.0001086858901544,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691711425781,0.0,0.0,0.0005155588150955,288.04718017578125,294.1499938964844,295.67242431640625,294.5820007324219,297.1081237792969,295.7256774902344,289.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996980126947,1.7522236106515265e-08,0.0010996805503964,-0.044921901077032,0.0,0.0,0.0,-0.0134993316605687,60.0,11.17665195465088,0.0,-8.24527077725179e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697204589844,0.0,0.0,0.0001032107466016,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8696594238281,0.0,0.0,0.0001086858901544,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,8.027503645280376e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,0.0001086858901544,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691711425781,0.0,0.0,0.0005155588150955,288.04718017578125,294.1499938964844,295.67242431640625,294.5820007324219,297.1081237792969,295.7256774902344,289.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996980126947,1.7522236106515265e-08,0.0010996805503964,-0.044921901077032,0.0,0.0,0.0,-0.0134993316605687,60.0,11.17665195465088,0.0,-8.24527077725179e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802185058594,0.0,0.0,0.0001033095104503,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,0.0001087898999685,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.880615234375,0.0,0.0,8.035185601329431e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,0.0001087898999685,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796691894531,0.0,0.0,0.0005160521832294,288.05865478515625,294.1499938964844,295.6336975097656,294.52166748046875,297.0794982910156,295.6859741210937,289.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007518041878,1.7645307437419433e-08,0.0011007342254742,-0.0452434346079826,0.0,0.0,0.0,-0.0135603500530123,60.0,11.038433074951172,0.0,-8.261059747383116e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802185058594,0.0,0.0,0.0001033095104503,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,0.0001087898999685,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.880615234375,0.0,0.0,8.035185601329431e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,0.0001087898999685,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796691894531,0.0,0.0,0.0005160521832294,288.05865478515625,294.1499938964844,295.6336975097656,294.52166748046875,297.0794982910156,295.6859741210937,289.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007518041878,1.7645307437419433e-08,0.0011007342254742,-0.0452434346079826,0.0,0.0,0.0,-0.0135603500530123,60.0,11.038433074951172,0.0,-8.261059747383116e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907165527344,0.0,0.0,0.0001033808439387,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8906555175781,0.0,0.0,0.0001088650169549,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,8.040733519010246e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,0.0001088650096789,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,0.0005164084723219,288.0700988769531,294.1499938964844,295.5960388183594,294.46405029296875,297.0507507324219,295.6470947265625,289.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015126947313,1.7734183899165146e-08,0.0011014948831871,-0.0454756282269954,0.0,0.0,0.0,-0.0136044137179851,60.0,10.901379585266112,0.0,-8.272471063719422e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907165527344,0.0,0.0,0.0001033808439387,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8906555175781,0.0,0.0,0.0001088650169549,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,8.040733519010246e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,0.0001088650096789,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,0.0005164084723219,288.0700988769531,294.1499938964844,295.5960388183594,294.46405029296875,297.0507507324219,295.6470947265625,289.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015126947313,1.7734183899165146e-08,0.0011014948831871,-0.0454756282269954,0.0,0.0,0.0,-0.0136044137179851,60.0,10.901379585266112,0.0,-8.272471063719422e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959655761719,0.0,0.0,0.0001034167144098,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959045410156,0.0,0.0,0.0001089027864509,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,8.043523121159524e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,0.0001089027791749,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954162597656,0.0,0.0,0.0005165876937098,288.0758361816406,294.1499938964844,295.5776672363281,294.4364013671875,297.036376953125,295.6276550292969,289.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018957011401,1.7778878813601295e-08,0.0011018780060112,-0.0455923900008201,0.0,0.0,0.0,-0.0136265754699707,60.0,10.832928657531738,0.0,-8.278212249024366e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,0.0001034289598464,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,0.0001089156867237,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.901611328125,0.0,0.0,8.04447554401122e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.901123046875,0.0,0.0,0.0001089156794478,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006652832031,0.0,0.0,0.0005166488699615,288.08154296875,294.1499938964844,295.5596008300781,294.4095764160156,297.0219421386719,295.6085205078125,289.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020209640264,1.7794135942494904e-08,0.0011020031524822,-0.0456322506070137,0.0,0.0,0.0,-0.0136341117322444,60.0,10.765223503112791,0.0,-8.280173346975064e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
