time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,0.0001034192027873,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,0.0001089054057956,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.912109375,0.0,0.0,8.043716661632061e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,0.0001089054057956,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,0.0005166000919416,288.093017578125,294.1499938964844,295.52447509765625,294.358642578125,296.9930114746094,295.5714416503906,289.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019186349585,1.7781978556286052e-08,0.0011019008234143,-0.0456004925072193,0.0,0.0,0.0,-0.0136280935257673,60.0,10.631851196289062,0.0,-8.278610863499125e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,0.0001034192027873,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,0.0001089054057956,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.912109375,0.0,0.0,8.043716661632061e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,0.0001089054057956,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,0.0005166000919416,288.093017578125,294.1499938964844,295.52447509765625,294.358642578125,296.9930114746094,295.5714416503906,289.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019186349585,1.7781978556286052e-08,0.0011019008234143,-0.0456004925072193,0.0,0.0,0.0,-0.0136280935257673,60.0,10.631851196289062,0.0,-8.278610863499125e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222412109375,0.0,0.0,0.0001033408479997,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92218017578125,0.0,0.0,0.0001088228964363,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,8.037622319534421e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,0.0001088228964363,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217224121094,0.0,0.0,0.0005162087036296,288.1044311523437,294.1499938964844,295.4908447265625,294.31170654296875,296.9639892578125,295.53662109375,289.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010826565325,1.7684344655322093e-08,0.0011010649614036,-0.0453454256057739,0.0,0.0,0.0,-0.0135796871036291,60.0,10.50497341156006,0.0,-8.266071205298432e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222412109375,0.0,0.0,0.0001033408479997,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92218017578125,0.0,0.0,0.0001088228964363,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,8.037622319534421e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,0.0001088228964363,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217224121094,0.0,0.0,0.0005162087036296,288.1044311523437,294.1499938964844,295.4908447265625,294.31170654296875,296.9639892578125,295.53662109375,289.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010826565325,1.7684344655322093e-08,0.0011010649614036,-0.0453454256057739,0.0,0.0,0.0,-0.0135796871036291,60.0,10.50497341156006,0.0,-8.266071205298432e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.0,0.0001032243308145,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,0.000108700201963,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331359863281,0.0,0.0,8.028560114325956e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,0.0001087001946871,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,0.0005156266852281,288.1158142089844,294.1499938964844,295.4588623046875,294.26910400390625,296.9350280761719,295.5035095214844,289.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998448124155,1.7539168339908432e-08,0.0010998272337019,-0.044966135174036,0.0,0.0,0.0,-0.013507735915482,60.0,10.381756782531738,0.0,-8.247442195852275e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.0,0.0001032243308145,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,0.000108700201963,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331359863281,0.0,0.0,8.028560114325956e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,0.0001087001946871,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,0.0005156266852281,288.1158142089844,294.1499938964844,295.4588623046875,294.26910400390625,296.9350280761719,295.5035095214844,289.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998448124155,1.7539168339908432e-08,0.0010998272337019,-0.044966135174036,0.0,0.0,0.0,-0.013507735915482,60.0,10.381756782531738,0.0,-8.247442195852275e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,0.0001030910134431,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419250488281,0.0,0.0,0.0001085598123609,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,8.018191147129983e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418640136719,0.0,0.0,0.0001085598050849,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,0.0005149607313796,288.1258239746094,294.1499938964844,295.4321594238281,294.235595703125,296.9095458984375,295.4754638671875,289.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984252439811,1.7373054106428754e-08,0.0010984078980982,-0.044532123953104,0.0,0.0,0.0,-0.0134253911674022,60.0,10.276551246643066,0.0,-8.226152203860695e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,0.0001030666244332,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94317626953125,0.0,0.0,0.0001085341282305,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.943603515625,0.0,0.0,8.016294304979965e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9431457519531,0.0,0.0,0.0001085341282305,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,0.0005148389027453,288.1271667480469,294.1499938964844,295.4286499023437,294.2313232421875,296.90606689453125,295.4718017578125,289.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981650557368,1.7342664193620294e-08,0.0010981477098539,-0.0444527231156826,0.0,0.0,0.0,-0.0134103242307901,60.0,10.26272964477539,0.0,-8.222260561296937e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,0.0001029818376991,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94842529296875,0.0,0.0,0.0001084448449546,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,8.00970010459423e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483642578125,0.0,0.0,0.0001084448449546,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,0.0005144153838045,288.13287353515625,294.1499938964844,295.41424560546875,294.21435546875,296.8916015625,295.4561462402344,289.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972627205774,1.7237020699667482e-08,0.0010972454911097,-0.0441766865551471,0.0,0.0,0.0,-0.0133579578250646,60.0,10.20380401611328,0.0,-8.208738222492684e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,0.0001028693804983,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,0.0001083264214685,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540710449219,0.0,0.0,8.00095294835046e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,0.0001083264141925,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532165527344,0.0,0.0,0.0005138536216691,288.1385192871094,294.1499938964844,295.4003295898437,294.19873046875,296.87713623046875,295.4410705566406,289.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960593353956,1.7096889237677715e-08,0.0010960422223433,-0.0438105277717113,0.0,0.0,0.0,-0.0132884625345468,60.0,10.146794319152832,0.0,-8.19081904523955e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96417236328125,0.0,0.0,0.0001026004756567,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,0.0001080432484741,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,7.980038208188489e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,0.0001080432484741,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9636535644531,0.0,0.0,0.0005125104216858,288.1498413085937,294.1499938964844,295.3740539550781,294.1717529296875,296.848388671875,295.41278076171875,289.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931961005553,1.6761836363343722e-08,0.001093179336749,-0.0429349653422832,0.0,0.0,0.0,-0.0131223732605576,60.0,10.039015769958496,0.0,-8.148053609602357e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96417236328125,0.0,0.0,0.0001026004756567,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,0.0001080432484741,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,7.980038208188489e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,0.0001080432484741,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9636535644531,0.0,0.0,0.0005125104216858,288.1498413085937,294.1499938964844,295.3740539550781,294.1717529296875,296.848388671875,295.41278076171875,289.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931961005553,1.6761836363343722e-08,0.001093179336749,-0.0429349653422832,0.0,0.0,0.0,-0.0131223732605576,60.0,10.039015769958496,0.0,-8.148053609602357e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,0.000102279947896,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745178222656,0.0,0.0,0.0001077057240763,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749450683594,0.0,0.0,7.955108594615012e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,0.0001077057168004,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,0.0005109093617647,288.1610717773437,294.1499938964844,295.3500061035156,294.1508178710937,296.8198547363281,295.38677978515625,289.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897812899202,1.636245805514136e-08,0.0010897649917751,-0.0418911874294281,0.0,0.0,0.0,-0.012924388051033,60.0,9.939265251159668,0.0,-8.097223513914288e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,0.000102279947896,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745178222656,0.0,0.0,0.0001077057240763,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749450683594,0.0,0.0,7.955108594615012e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,0.0001077057168004,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,0.0005109093617647,288.1610717773437,294.1499938964844,295.3500061035156,294.1508178710937,296.8198547363281,295.38677978515625,289.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897812899202,1.636245805514136e-08,0.0010897649917751,-0.0418911874294281,0.0,0.0,0.0,-0.012924388051033,60.0,9.939265251159668,0.0,-8.097223513914288e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849548339844,0.0,0.0,0.0001019233095576,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,0.0001073301609721,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,7.9273697338067e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98486328125,0.0,0.0,0.0001073301536962,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,0.0005091278580948,288.1722717285156,294.1499938964844,295.3273010253906,294.1340026855469,296.7915344238281,295.3625183105469,289.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859816102311,1.5918082851840154e-08,0.001085965661332,-0.0407296456396579,0.0,0.0,0.0,-0.0127040948718786,60.0,9.84575653076172,0.0,-8.040853316515496e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849548339844,0.0,0.0,0.0001019233095576,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,0.0001073301609721,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,7.9273697338067e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98486328125,0.0,0.0,0.0001073301536962,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,0.0005091278580948,288.1722717285156,294.1499938964844,295.3273010253906,294.1340026855469,296.7915344238281,295.3625183105469,289.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859816102311,1.5918082851840154e-08,0.001085965661332,-0.0407296456396579,0.0,0.0,0.0,-0.0127040948718786,60.0,9.84575653076172,0.0,-8.040853316515496e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,0.0001015449743135,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,0.000106931758637,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956359863281,0.0,0.0,7.897943578427657e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,0.0001069317513611,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,0.0005072379717603,288.18341064453125,294.1499938964844,295.3050537109375,294.119140625,296.7634582519531,295.3394775390625,289.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819504968822,1.5446682155584313e-08,0.0010819350136443,-0.0394972898066043,0.0,0.0,0.0,-0.0124704027548432,60.0,9.75649070739746,-0.0,-7.98126933432286e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,0.0001015449743135,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,0.000106931758637,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956359863281,0.0,0.0,7.897943578427657e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,0.0001069317513611,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,0.0005072379717603,288.18341064453125,294.1499938964844,295.3050537109375,294.119140625,296.7634582519531,295.3394775390625,289.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819504968822,1.5446682155584313e-08,0.0010819350136443,-0.0394972898066043,0.0,0.0,0.0,-0.0124704027548432,60.0,9.75649070739746,-0.0,-7.98126933432286e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,0.0001013509754557,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,0.0001067274642991,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,7.882854697527364e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,0.0001067274570232,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0005062689306214,288.18896484375,294.1499938964844,295.2940673828125,294.11236572265625,296.7494506835937,295.3281555175781,289.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798812145367,1.5204955516878726e-08,0.0010798659641295,-0.03886529058218,0.0,0.0,0.0,-0.0123505583032965,60.0,9.712505340576172,-0.0,-7.950801972356204e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.005615234375,0.0,0.0,0.0001011490603559,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,0.0001065148389898,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059509277344,0.0,0.0,7.86715027061291e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,0.0001065148317138,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,0.0005052603082731,288.1944885253906,294.1499938964844,295.2832336425781,294.1060485839844,296.7355651855469,295.3172607421875,289.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077729742974,1.4953375426784987e-08,0.0010777147253975,-0.0382074750959873,0.0,0.0,0.0,-0.0122258383780717,60.0,9.670058250427246,-0.0,-7.919154398905448e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158996582031,0.0,0.0,0.0001007412720355,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158386230469,0.0,0.0,0.0001060854192473,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,7.835433643776923e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01580810546875,0.0,0.0,0.0001060854192473,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,0.0005032233311794,288.20556640625,294.1499938964844,295.2618408203125,294.0946655273437,296.70782470703125,295.2956848144531,289.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073386403732,1.4445283191832914e-08,0.001073371968232,-0.0368788056075573,0.0,0.0,0.0,-0.0119739649817347,60.0,9.586132049560549,-0.0,-7.855430084191539e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158996582031,0.0,0.0,0.0001007412720355,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158386230469,0.0,0.0,0.0001060854192473,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,7.835433643776923e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01580810546875,0.0,0.0,0.0001060854192473,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,0.0005032233311794,288.20556640625,294.1499938964844,295.2618408203125,294.0946655273437,296.70782470703125,295.2956848144531,289.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073386403732,1.4445283191832914e-08,0.001073371968232,-0.0368788056075573,0.0,0.0,0.0,-0.0119739649817347,60.0,9.586132049560549,-0.0,-7.855430084191539e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260925292969,0.0,0.0,0.0001003169163595,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,0.0001056385517586,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,7.802427717251703e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,0.0001056385444826,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,0.0005011035827919,288.21649169921875,294.1499938964844,295.2408752441406,294.0848693847656,296.6805419921875,295.2751770019531,289.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688645998016,1.3916545249514913e-08,0.0010688506299629,-0.0354959443211555,0.0,0.0,0.0,-0.0117118461057543,60.0,9.507814407348633,-0.0,-7.789390110701788e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260925292969,0.0,0.0,0.0001003169163595,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,0.0001056385517586,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,7.802427717251703e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,0.0001056385444826,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,0.0005011035827919,288.21649169921875,294.1499938964844,295.2408752441406,294.0848693847656,296.6805419921875,295.2751770019531,289.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688645998016,1.3916545249514913e-08,0.0010688506299629,-0.0354959443211555,0.0,0.0,0.0,-0.0117118461057543,60.0,9.507814407348633,-0.0,-7.789390110701788e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,9.989430691348387e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362548828125,0.0,0.0,0.0001051935178111,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03662109375,0.0,0.0,7.769557851133868e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,0.0001051935178111,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03582763671875,0.0,0.0,0.0004989925655536,288.2274169921875,294.1499938964844,295.2203674316406,294.0765075683594,296.6532897949219,295.2548522949219,289.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643617715686,1.3389984232503592e-08,0.0010643483838066,-0.034118577837944,0.0,0.0,0.0,-0.0114508094266057,60.0,9.429892539978027,-0.0,-7.723898676204044e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,9.989430691348387e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362548828125,0.0,0.0,0.0001051935178111,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03662109375,0.0,0.0,7.769557851133868e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,0.0001051935178111,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03582763671875,0.0,0.0,0.0004989925655536,288.2274169921875,294.1499938964844,295.2203674316406,294.0765075683594,296.6532897949219,295.2548522949219,289.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643617715686,1.3389984232503592e-08,0.0010643483838066,-0.034118577837944,0.0,0.0,0.0,-0.0114508094266057,60.0,9.429892539978027,-0.0,-7.723898676204044e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,9.94835572782904e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,0.0001047609839588,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,7.737611304037273e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,0.0001047609839588,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455627441406,0.0,0.0,0.000496940803714,288.2378234863281,294.1499938964844,295.2010498046875,294.0697631835937,296.6275634765625,295.2362365722656,289.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599853703752,1.2878214050715542e-08,0.0010599724482744,-0.0327797159552574,0.0,0.0,0.0,-0.0111971031874418,60.0,9.360328674316406,-0.0,-7.660511158746885e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,9.946645150193945e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,0.0001047429686877,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467529296875,0.0,0.0,7.736280531389639e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,0.0001047429686877,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,0.0004968553548678,288.2382507324219,294.1499938964844,295.20025634765625,294.06951904296875,296.6264953613281,295.2354431152344,289.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598030639812,1.2856898656821162e-08,0.0010597901418805,-0.0327239483594894,0.0,0.0,0.0,-0.0111865364015102,60.0,9.357430458068848,-0.0,-7.657876466282687e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05145263671875,0.0,0.0,9.925472841132432e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,0.0001045200187945,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,7.719813584117219e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513610839844,0.0,0.0,0.0001045200187945,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509948730469,0.0,0.0,0.0004957977798767,288.2436218261719,294.1499938964844,295.1903686523437,294.0664978027344,296.6132507324219,295.2260131835937,289.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575471678748,1.2593106113456544e-08,0.0010575345950201,-0.0320337563753128,0.0,0.0,0.0,-0.011055763810873,60.0,9.32277011871338,-0.0,-7.62531087161733e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564880371094,0.0,0.0,9.90419866866432e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,0.0001042959847836,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05682373046875,0.0,0.0,7.703266601311043e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,0.0001042959847836,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560302734375,0.0,0.0,0.0004947350244037,288.2490234375,294.1499938964844,295.1805725097656,294.0637512207031,296.5999450683594,295.2165222167969,289.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552810272201,1.2328035481345978e-08,0.001055268687196,-0.0313401781022548,0.0,0.0,0.0,-0.0109243597835302,60.0,9.28758716583252,-0.0,-7.59265716965274e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665283203125,0.0,0.0,9.862153819995e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,0.0001038532354868,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,7.670564809814095e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06646728515625,0.0,0.0,0.0001038532354868,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,0.0004926348337903,288.2597351074219,294.1499938964844,295.16131591796875,294.0591125488281,296.5735168457031,295.1978759765625,289.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800550729,1.1804179855801069e-08,0.0010507887927815,-0.0299693383276462,0.0,0.0,0.0,-0.0106646604835987,60.0,9.21955394744873,-0.0,-7.528330314698908e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665283203125,0.0,0.0,9.862153819995e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,0.0001038532354868,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,7.670564809814095e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06646728515625,0.0,0.0,0.0001038532354868,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,0.0004926348337903,288.2597351074219,294.1499938964844,295.16131591796875,294.0591125488281,296.5735168457031,295.1978759765625,289.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800550729,1.1804179855801069e-08,0.0010507887927815,-0.0299693383276462,0.0,0.0,0.0,-0.0106646604835987,60.0,9.21955394744873,-0.0,-7.528330314698908e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,9.821105049923062e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,0.000103420970845,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,7.638637907803059e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.0,0.0,0.000103420963569,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761108398437,0.0,0.0,0.0004905843525193,288.2704162597656,294.1499938964844,295.1424865722656,294.0555114746094,296.5473937988281,295.1798095703125,289.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464268270879,1.1292734747314626e-08,0.0010464155348017,-0.0286308117210865,0.0,0.0,0.0,-0.0104111153632402,60.0,9.155256271362305,-0.0,-7.465791185268247e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,9.821105049923062e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,0.000103420970845,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,7.638637907803059e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.0,0.0,0.000103420963569,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761108398437,0.0,0.0,0.0004905843525193,288.2704162597656,294.1499938964844,295.1424865722656,294.0555114746094,296.5473937988281,295.1798095703125,289.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464268270879,1.1292734747314626e-08,0.0010464155348017,-0.0286308117210865,0.0,0.0,0.0,-0.0104111153632402,60.0,9.155256271362305,-0.0,-7.465791185268247e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865173339844,0.0,0.0,9.780617256183176e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,0.0001029946142807,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868225097656,0.0,0.0,7.607147563248873e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08642578125,0.0,0.0,0.0001029946142807,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,0.0004885619273409,288.2810363769531,294.1499938964844,295.1240539550781,294.05279541015625,296.5213928222656,295.1620178222656,289.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421125916764,1.0788286708418582e-08,0.0010421018814668,-0.0273104514926671,0.0,0.0,0.0,-0.010161037556827,60.0,9.092491149902344,-0.0,-7.404362634133578e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865173339844,0.0,0.0,9.780617256183176e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,0.0001029946142807,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868225097656,0.0,0.0,7.607147563248873e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08642578125,0.0,0.0,0.0001029946142807,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,0.0004885619273409,288.2810363769531,294.1499938964844,295.1240539550781,294.05279541015625,296.5213928222656,295.1620178222656,289.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421125916764,1.0788286708418582e-08,0.0010421018814668,-0.0273104514926671,0.0,0.0,0.0,-0.010161037556827,60.0,9.092491149902344,-0.0,-7.404362634133578e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09637451171875,0.0,0.0,9.74295544438064e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,0.000102598023659,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,7.577855285489932e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,0.0001025980163831,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959777832031,0.0,0.0,0.0004866806557402,288.2915344238281,294.1499938964844,295.1060485839844,294.05084228515625,296.4960327148437,295.1452941894531,289.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380996391177,1.0319052279328389e-08,0.0010380893945693,-0.0260821320116519,0.0,0.0,0.0,-0.009928417392075,60.0,9.036836624145508,-0.0,-7.347449582084664e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09637451171875,0.0,0.0,9.74295544438064e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,0.000102598023659,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,7.577855285489932e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,0.0001025980163831,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959777832031,0.0,0.0,0.0004866806557402,288.2915344238281,294.1499938964844,295.1060485839844,294.05084228515625,296.4960327148437,295.1452941894531,289.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380996391177,1.0319052279328389e-08,0.0010380893945693,-0.0260821320116519,0.0,0.0,0.0,-0.009928417392075,60.0,9.036836624145508,-0.0,-7.347449582084664e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,9.722739196149632e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.101318359375,0.0,0.0,0.0001023851364152,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,7.56213121348992e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10125732421875,0.0,0.0,0.0001023851291392,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,0.000485670811031,288.2967834472656,294.1499938964844,295.0971984863281,294.0501403808594,296.48321533203125,295.13671875,289.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359459556639,1.006717287310721e-08,0.0010359359439462,-0.0254227370023727,0.0,0.0,0.0,-0.0098035521805286,60.0,9.007163047790527,-0.0,-7.3169900360881e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
