time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062316894531,0.0,0.0,9.705410775495692e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.0,0.0,0.0001022026553982,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065368652344,0.0,0.0,7.548653229605407e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061706542969,0.0,0.0,0.0001022026481223,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,0.0004848052049055,288.302001953125,294.1499938964844,295.0884704589844,294.0495910644531,296.47076416015625,295.12872314453125,289.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340994922444,9.851270021954406e-09,0.0010340897133573,-0.0248575005680322,0.0,0.0,0.0,-0.0096965199336409,60.0,8.981876373291016,-0.0,-7.290931591796834e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.669995779404415e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,0.0001018297189148,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,7.521108636865392e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,0.0001018297189148,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,0.000483036157675,288.3123779296875,294.1499938964844,295.0712890625,294.04888916015625,296.4458312988281,295.1125793457031,289.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303262388333,9.41003452936684e-09,0.0010303168091922,-0.0237022656947374,0.0,0.0,0.0,-0.0094777811318635,60.0,8.930028915405273,-0.0,-7.237819943384238e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.669995779404415e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,0.0001018297189148,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,7.521108636865392e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,0.0001018297189148,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,0.000483036157675,288.3123779296875,294.1499938964844,295.0712890625,294.04888916015625,296.4458312988281,295.1125793457031,289.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303262388333,9.41003452936684e-09,0.0010303168091922,-0.0237022656947374,0.0,0.0,0.0,-0.0094777811318635,60.0,8.930028915405273,-0.0,-7.237819943384238e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,9.636296454118563e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257629394531,0.0,0.0,0.0001014748413581,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,7.494897727156058e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,0.0001014748413581,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,0.0004813527921214,288.3227233886719,294.1499938964844,295.05450439453125,294.0486755371094,296.421142578125,295.096923828125,289.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267358738929,8.990165945022e-09,0.0010267269099131,-0.0226028840988874,0.0,0.0,0.0,-0.0092696351930499,60.0,8.88114070892334,-0.0,-7.187460937529977e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,9.636296454118563e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257629394531,0.0,0.0,0.0001014748413581,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,7.494897727156058e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,0.0001014748413581,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,0.0004813527921214,288.3227233886719,294.1499938964844,295.05450439453125,294.0486755371094,296.421142578125,295.096923828125,289.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267358738929,8.990165945022e-09,0.0010267269099131,-0.0226028840988874,0.0,0.0,0.0,-0.0092696351930499,60.0,8.88114070892334,-0.0,-7.187460937529977e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13555908203125,0.0,0.0,9.604353545000777e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.135498046875,0.0,0.0,0.0001011384738376,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,7.470053242286667e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,0.0001011384665616,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351623535156,0.0,0.0,0.0004797571746166,288.3330078125,294.1499938964844,295.0381164550781,294.0487670898437,296.3966979980469,295.0816345214844,289.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233325883746,8.592189182365928e-09,0.0010233239736407,-0.0215607490390539,0.0,0.0,0.0,-0.0090723419561982,60.0,8.834657669067383,-0.0,-7.139889390828102e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13555908203125,0.0,0.0,9.604353545000777e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.135498046875,0.0,0.0,0.0001011384738376,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,7.470053242286667e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,0.0001011384665616,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351623535156,0.0,0.0,0.0004797571746166,288.3330078125,294.1499938964844,295.0381164550781,294.0487670898437,296.3966979980469,295.0816345214844,289.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233325883746,8.592189182365928e-09,0.0010233239736407,-0.0215607490390539,0.0,0.0,0.0,-0.0090723419561982,60.0,8.834657669067383,-0.0,-7.139889390828102e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,9.57446827669628e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14520263671875,0.0,0.0,0.0001008237668429,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.0,0.0,7.446809468092397e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451721191406,0.0,0.0,0.0001008237595669,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,0.000478264351841,288.34326171875,294.1499938964844,295.02215576171875,294.04913330078125,296.3724670410156,295.06671142578125,289.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201482800766,8.219848801616081e-09,0.0010201401310041,-0.0205856841057539,0.0,0.0,0.0,-0.0088877566158771,60.0,8.790438652038574,-0.0,-7.095525234035449e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,9.57446827669628e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14520263671875,0.0,0.0,0.0001008237668429,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.0,0.0,7.446809468092397e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451721191406,0.0,0.0,0.0001008237595669,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,0.000478264351841,288.34326171875,294.1499938964844,295.02215576171875,294.04913330078125,296.3724670410156,295.06671142578125,289.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201482800766,8.219848801616081e-09,0.0010201401310041,-0.0205856841057539,0.0,0.0,0.0,-0.0088877566158771,60.0,8.790438652038574,-0.0,-7.095525234035449e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,9.558795136399568e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,0.0001006587262963,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,7.434619328705594e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,0.0001006587190204,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14971923828125,0.0,0.0,0.0004774814588017,288.348388671875,294.1499938964844,295.0143127441406,294.0493469238281,296.3603210449219,295.05926513671875,289.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184784187003,8.024582776045008e-09,0.0010184703860431,-0.0200743116438388,0.0,0.0,0.0,-0.0087909549474716,60.0,8.767926216125488,-0.0,-7.07231464502911e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15496826171875,0.0,0.0,9.544634667690843e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,0.000100509605545,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,7.423605711665004e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,0.000100509605545,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1545715332031,0.0,0.0,0.0004767741193063,288.3535461425781,294.1499938964844,295.006591796875,294.0495910644531,296.34814453125,295.0517883300781,289.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848158567469454e-09,0.0010169617598876,-0.0196122638881206,0.0,0.0,0.0,-0.0087034944444894,60.0,8.745382308959961,-0.0,-7.051376371691731e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646423339844,0.0,0.0,9.519149898551404e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,0.0001002412391244,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649475097656,0.0,0.0,7.403783820336685e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645812988281,0.0,0.0,0.0001002412391244,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642761230469,0.0,0.0,0.0004755011177621,288.36376953125,294.1499938964844,294.9914245605469,294.05010986328125,296.323974609375,295.0372314453125,289.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530645440567696e-09,0.0010142455575987,-0.0187806859612464,0.0,0.0,0.0,-0.0085460832342505,60.0,8.703984260559082,-0.0,-7.013771607944363e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646423339844,0.0,0.0,9.519149898551404e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,0.0001002412391244,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649475097656,0.0,0.0,7.403783820336685e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645812988281,0.0,0.0,0.0001002412391244,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642761230469,0.0,0.0,0.0004755011177621,288.36376953125,294.1499938964844,294.9914245605469,294.05010986328125,296.323974609375,295.0372314453125,289.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530645440567696e-09,0.0010142455575987,-0.0187806859612464,0.0,0.0,0.0,-0.0085460832342505,60.0,8.703984260559082,-0.0,-7.013771607944363e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17431640625,0.0,0.0,9.496446728007868e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742858886719,0.0,0.0,0.0001000021657091,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745910644531,0.0,0.0,7.386125798802823e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742553710937,0.0,0.0,0.0001000021657091,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739196777344,0.0,0.0,0.0004743670579046,288.3739624023437,294.1499938964844,294.97662353515625,294.0505065917969,296.30010986328125,295.023193359375,289.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011834363453,7.247790811959476e-09,0.0010118271457031,-0.0180398467928171,0.0,0.0,0.0,-0.0084058614447712,60.0,8.665990829467773,-0.0,-6.98035620416704e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17431640625,0.0,0.0,9.496446728007868e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742858886719,0.0,0.0,0.0001000021657091,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745910644531,0.0,0.0,7.386125798802823e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742553710937,0.0,0.0,0.0001000021657091,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739196777344,0.0,0.0,0.0004743670579046,288.3739624023437,294.1499938964844,294.97662353515625,294.0505065917969,296.30010986328125,295.023193359375,289.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011834363453,7.247790811959476e-09,0.0010118271457031,-0.0180398467928171,0.0,0.0,0.0,-0.0084058614447712,60.0,8.665990829467773,-0.0,-6.98035620416704e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839294433594,0.0,0.0,9.476936975261196e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18389892578125,0.0,0.0,9.979671449400485e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842041015625,0.0,0.0,7.370951789198443e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838684082031,0.0,0.0,9.979671449400485e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835632324219,0.0,0.0,0.0004733924870379,288.3840637207031,294.1499938964844,294.9622497558594,294.0507202148437,296.2765808105469,295.0096130371094,289.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097550693899,7.004718138858834e-09,0.0010097480844706,-0.0174031797796487,0.0,0.0,0.0,-0.0082853566855192,60.0,8.630638122558594,-0.0,-6.951704278890247e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839294433594,0.0,0.0,9.476936975261196e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18389892578125,0.0,0.0,9.979671449400485e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842041015625,0.0,0.0,7.370951789198443e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838684082031,0.0,0.0,9.979671449400485e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835632324219,0.0,0.0,0.0004733924870379,288.3840637207031,294.1499938964844,294.9622497558594,294.0507202148437,296.2765808105469,295.0096130371094,289.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097550693899,7.004718138858834e-09,0.0010097480844706,-0.0174031797796487,0.0,0.0,0.0,-0.0082853566855192,60.0,8.630638122558594,-0.0,-6.951704278890247e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935119628906,0.0,0.0,9.460026922170071e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,9.961864270735532e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,7.357799040619284e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934509277344,0.0,0.0,9.961864270735532e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1931457519531,0.0,0.0,0.0004725477774627,288.3941345214844,294.1499938964844,294.9482421875,294.0506286621094,296.25347900390625,294.9964599609375,289.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079538915306,6.794039997259915e-09,0.0010079470230266,-0.0168513432145118,0.0,0.0,0.0,-0.0081809172406792,60.0,8.598113059997559,-0.0,-6.926918416638729e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935119628906,0.0,0.0,9.460026922170071e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,9.961864270735532e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,7.357799040619284e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934509277344,0.0,0.0,9.961864270735532e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1931457519531,0.0,0.0,0.0004725477774627,288.3941345214844,294.1499938964844,294.9482421875,294.0506286621094,296.25347900390625,294.9964599609375,289.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079538915306,6.794039997259915e-09,0.0010079470230266,-0.0168513432145118,0.0,0.0,0.0,-0.0081809172406792,60.0,8.598113059997559,-0.0,-6.926918416638729e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19830322265625,0.0,0.0,9.449954086448996e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982727050781,0.0,0.0,9.951256652129814e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985778808594,0.0,0.0,7.349965017056093e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982421875,0.0,0.0,9.951256652129814e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19793701171875,0.0,0.0,0.0004720446304418,288.399169921875,294.1499938964844,294.94140625,294.0504150390625,296.24188232421875,294.9898681640625,289.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668545271537596e-09,0.0010068748379126,-0.0165226235985755,0.0,0.0,0.0,-0.0081187086179852,60.0,8.581640243530273,-0.0,-6.912175365414441e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030944824219,0.0,0.0,9.441649308428168e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030639648437,0.0,0.0,9.942511678673328e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.203369140625,0.0,0.0,7.34350542188622e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030334472656,0.0,0.0,9.942511678673328e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027282714844,0.0,0.0,0.0004716297844424,288.4042053222656,294.1499938964844,294.93463134765625,294.05010986328125,296.230224609375,294.9832458496094,289.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059957858175,6.565078258802259e-09,0.0010059892665594,-0.0162516012787818,0.0,0.0,0.0,-0.0080674113705754,60.0,8.564875602722168,-0.0,-6.900031479517565e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126770019531,0.0,0.0,9.428196062799544e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126159667969,0.0,0.0,9.928345389198512e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129211425781,0.0,0.0,7.333041867241263e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21258544921875,0.0,0.0,9.92834466160275e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123107910156,0.0,0.0,0.0004709577769972,288.4142761230469,294.1499938964844,294.9214172363281,294.0491027832031,296.2071533203125,294.9703063964844,289.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397472773755908e-09,0.0010045551462098,-0.0158125627785921,0.0,0.0,0.0,-0.0079843178391456,60.0,8.533378601074219,-0.0,-6.880382841245591e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126770019531,0.0,0.0,9.428196062799544e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126159667969,0.0,0.0,9.928345389198512e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129211425781,0.0,0.0,7.333041867241263e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21258544921875,0.0,0.0,9.92834466160275e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123107910156,0.0,0.0,0.0004709577769972,288.4142761230469,294.1499938964844,294.9214172363281,294.0491027832031,296.2071533203125,294.9703063964844,289.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397472773755908e-09,0.0010045551462098,-0.0158125627785921,0.0,0.0,0.0,-0.0079843178391456,60.0,8.533378601074219,-0.0,-6.880382841245591e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22222900390625,0.0,0.0,9.417498222319408e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22216796875,0.0,0.0,9.91707929642871e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22247314453125,0.0,0.0,7.324721082113683e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,9.91707929642871e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22186279296875,0.0,0.0,0.0004704234015662,288.4242858886719,294.1499938964844,294.9085693359375,294.0474548339844,296.1842956542969,294.9576721191406,289.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034220758825,6.264187391025189e-09,0.0010034157894551,-0.0154634192585945,0.0,0.0,0.0,-0.0079182442277669,60.0,8.50368881225586,-0.0,-6.864777901682828e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22222900390625,0.0,0.0,9.417498222319408e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22216796875,0.0,0.0,9.91707929642871e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22247314453125,0.0,0.0,7.324721082113683e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,9.91707929642871e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22186279296875,0.0,0.0,0.0004704234015662,288.4242858886719,294.1499938964844,294.9085693359375,294.0474548339844,296.1842956542969,294.9576721191406,289.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034220758825,6.264187391025189e-09,0.0010034157894551,-0.0154634192585945,0.0,0.0,0.0,-0.0079182442277669,60.0,8.50368881225586,-0.0,-6.864777901682828e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,9.40984027693048e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,9.909015352604912e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23199462890625,0.0,0.0,7.318764983210713e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.231689453125,0.0,0.0,9.909015352604912e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,0.0004700408608186,288.43426513671875,294.1499938964844,294.8961181640625,294.0450744628906,296.1617736816406,294.9453125,289.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026056552305,6.168781041537841e-09,0.0010025994852185,-0.0152134979143738,0.0,0.0,0.0,-0.0078709442168474,60.0,8.475272178649902,-0.0,-6.85361811747498e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,9.40984027693048e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,9.909015352604912e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23199462890625,0.0,0.0,7.318764983210713e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.231689453125,0.0,0.0,9.909015352604912e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,0.0004700408608186,288.43426513671875,294.1499938964844,294.8961181640625,294.0450744628906,296.1617736816406,294.9453125,289.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026056552305,6.168781041537841e-09,0.0010025994852185,-0.0152134979143738,0.0,0.0,0.0,-0.0078709442168474,60.0,8.475272178649902,-0.0,-6.85361811747498e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24127197265625,0.0,0.0,9.40515092224814e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412414550781,0.0,0.0,9.904077160172164e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24151611328125,0.0,0.0,7.315118273254484e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412109375,0.0,0.0,9.904077160172164e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24090576171875,0.0,0.0,0.0004698066331911,288.4442138671875,294.1499938964844,294.884033203125,294.0418395996094,296.1396179199219,294.9332275390625,289.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021062334999,6.110361994160485e-09,0.0010021001799032,-0.0150604639202356,0.0,0.0,0.0,-0.0078419847413897,60.0,8.448162078857422,-0.0,-6.846789801784325e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24127197265625,0.0,0.0,9.40515092224814e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412414550781,0.0,0.0,9.904077160172164e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24151611328125,0.0,0.0,7.315118273254484e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412109375,0.0,0.0,9.904077160172164e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24090576171875,0.0,0.0,0.0004698066331911,288.4442138671875,294.1499938964844,294.884033203125,294.0418395996094,296.1396179199219,294.9332275390625,289.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021062334999,6.110361994160485e-09,0.0010021001799032,-0.0150604639202356,0.0,0.0,0.0,-0.0078419847413897,60.0,8.448162078857422,-0.0,-6.846789801784325e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460327148437,0.0,0.0,9.401259012520312e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459716796875,0.0,0.0,9.899979340843856e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24627685546875,0.0,0.0,7.312091474886984e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459716796875,0.0,0.0,9.899978613248096e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24566650390625,0.0,0.0,0.0004696122196037,288.4491882324219,294.1499938964844,294.87811279296875,294.0398864746094,296.1285095214844,294.9271850585937,289.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016929591074,6.061878554675104e-09,0.0010016869055107,-0.0149334566667675,0.0,0.0,0.0,-0.007817955687642,60.0,8.43460750579834,-0.0,-6.84112464455211e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507629394531,0.0,0.0,9.39914389164187e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.250732421875,0.0,0.0,9.897752170218156e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25103759765625,0.0,0.0,7.310446380870417e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507019042969,0.0,0.0,9.897751442622392e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504272460937,0.0,0.0,0.0004695065726991,288.45416259765625,294.1499938964844,294.872314453125,294.0376892089844,296.11737060546875,294.921142578125,289.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014668805524,6.035528077319441e-09,0.0010014608269557,-0.0148644279688596,0.0,0.0,0.0,-0.0078048892319202,60.0,8.420900344848633,-0.0,-6.838046573420797e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602844238281,0.0,0.0,9.397838584845886e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26025390625,0.0,0.0,9.896377014229074e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605285644531,0.0,0.0,7.309430657187477e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602233886719,0.0,0.0,9.896377014229074e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25994873046875,0.0,0.0,0.0004694413801189,288.464111328125,294.1499938964844,294.8609619140625,294.032470703125,296.09527587890625,294.9091796875,289.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019267306811571e-09,0.0010013207793235,-0.014821832999587,0.0,0.0,0.0,-0.0077968225814402,60.0,8.394067764282227,-0.0,-6.836148003230846e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602844238281,0.0,0.0,9.397838584845886e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26025390625,0.0,0.0,9.896377014229074e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605285644531,0.0,0.0,7.309430657187477e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602233886719,0.0,0.0,9.896377014229074e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25994873046875,0.0,0.0,0.0004694413801189,288.464111328125,294.1499938964844,294.8609619140625,294.032470703125,296.09527587890625,294.9091796875,289.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019267306811571e-09,0.0010013207793235,-0.014821832999587,0.0,0.0,0.0,-0.0077968225814402,60.0,8.394067764282227,-0.0,-6.836148003230846e-08,0.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.269775390625,0.0,0.050000000745058,9.399530972586943e-05,298.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2697448730469,0.0,0.050000000745058,9.898158896248788e-05,298.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27001953125,0.0,0.050000000745058,7.310746877919883e-05,298.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26971435546875,0.0,0.050000000745058,9.898158896248788e-05,298.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2694396972656,0.0,0.050000000745058,0.0004695258976425,288.4739990234375,284.95001220703125,294.8500061035156,294.0260925292969,296.0734558105469,294.8974609375,289.6236877441406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015073930844,6.040351774316832e-09,0.0010015013394877,-0.0148770650848746,0.0,0.0,0.0,-0.0078072771430015,60.0,8.367738723754883,-0.0,-6.838610033810255e-08,1.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.269775390625,0.0,0.050000000745058,9.399530972586943e-05,298.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2697448730469,0.0,0.050000000745058,9.898158896248788e-05,298.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27001953125,0.0,0.050000000745058,7.310746877919883e-05,298.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26971435546875,0.0,0.050000000745058,9.898158896248788e-05,298.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2694396972656,0.0,0.050000000745058,0.0004695258976425,288.4739990234375,284.95001220703125,294.8500061035156,294.0260925292969,296.0734558105469,294.8974609375,289.6236877441406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015073930844,6.040351774316832e-09,0.0010015013394877,-0.0148770650848746,0.0,0.0,0.0,-0.0078072771430015,60.0,8.367738723754883,-0.0,-6.838610033810255e-08,1.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.195556640625,0.6343637704849243,0.050000000745058,0.0406976975500583,298.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.195556640625,0.6343637704849243,0.050000000745058,0.0428566373884677,298.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19561767578125,0.6343637704849243,0.050000000745058,0.0316537655889987,298.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1955261230469,0.6343637704849243,0.050000000745058,0.0428566373884677,298.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19549560546875,0.6343637704849243,0.050000000745058,0.2032934129238128,289.3573913574219,284.95001220703125,294.8446960449219,294.0226745605469,297.3625793457031,297.79864501953125,289.8047180175781,1.0,0.109695941209793,0.2000000029802322,0.2000000029802322,0.9197662472724916,1.0,-0.4335708320140838,0.0191618166863918,0.4144090116024017,-0.0981913581490516,0.0,0.0,0.0,10.239108085632324,60.0,1082.820068359375,0.0,12.235382080078123,1.0,280.7842712402344,283.85870361328125,300.9635314941406,303.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.7460670745460765e-21,-2.8730335372730386e-21,-2.8730335372730386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.632750391960144,0.050000000745058,0.0452451929450035,298.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.632750391960144,0.050000000745058,0.0476453676819801,298.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.632750391960144,0.050000000745058,0.0351907052099704,298.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.632750391960144,0.050000000745058,0.0476453676819801,298.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.632750391960144,0.050000000745058,0.2260091006755828,290.3127136230469,284.95001220703125,294.83953857421875,294.01934814453125,297.5293884277344,298.4913024902344,290.8744506835937,1.0,0.1210749298334121,0.4000000059604645,0.4000000059604645,0.8395324349403381,1.0,-0.4820950031280517,0.0914316773414611,0.3906633257865906,-0.038154624402523,1.0,1.0,0.0,12.526104927062988,60.0,7406.40625,0.0,16.679513931274414,1.0,280.8592834472656,288.0311889648437,300.9886779785156,302.9543151855469,293.1499938964844,293.1499938964844,283.1499938964844,2601.031494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1121621578931808,1.0,0.0,0.0,0.5608077645301819,0.5608230829238892,2.407123531611433e-07,3.277714967727661,3.2777023315429688,1.2729984518955462e-05,0.0,0.0,-0.0,4824.0419921875,0.0,12.282792091369627,1347.0306396484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2695007324219,0.5717659592628479,0.050000000745058,0.0456761792302131,298.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2695007324219,0.5717659592628479,0.050000000745058,0.0480992160737514,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2695007324219,0.5717659592628479,0.050000000745058,0.0355259180068969,298.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2695007324219,0.5717659592628479,0.050000000745058,0.0480992160737514,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2695007324219,0.5717659592628479,0.050000000745058,0.2281619757413864,287.0619506835937,284.95001220703125,294.82977294921875,294.0130920410156,296.85107421875,298.4554748535156,286.2120056152344,1.0,0.1405542194843292,0.800000011920929,0.800000011920929,0.6790648698806763,1.0,-0.4866894781589508,0.2220816314220428,0.2646078467369079,0.0908896476030349,1.0,1.0,0.0,20.06958198547364,60.0,15162.1220703125,0.0,23.172456741333008,1.0,282.1969909667969,285.90777587890625,299.0309753417969,300.9857482910156,293.1499938964844,293.1499938964844,283.1499938964844,2700.568603515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142266988754272,1.0,0.0,0.0,1.094589352607727,1.094591498374939,8.018259478603795e-08,4.265670299530029,4.265660762786865,9.788093848328572e-06,0.0,0.0,-0.0,5496.38671875,0.0,40.16105651855469,1895.402587890625,0.0,1010.863525390625,0.2801919877529144,1.0,0.0,3.0,1.0,0.0
