time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2695007324219,0.5717659592628479,0.050000000745058,0.0456761792302131,298.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2695007324219,0.5717659592628479,0.050000000745058,0.0480992160737514,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2695007324219,0.5717659592628479,0.050000000745058,0.0355259180068969,298.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2695007324219,0.5717659592628479,0.050000000745058,0.0480992160737514,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2695007324219,0.5717659592628479,0.050000000745058,0.2281619757413864,287.0619506835937,284.95001220703125,294.82977294921875,294.0130920410156,296.85107421875,298.4554748535156,286.2120056152344,1.0,0.1405542194843292,0.800000011920929,0.800000011920929,0.6790648698806763,1.0,-0.4866894781589508,0.2220816314220428,0.2646078467369079,0.0908896476030349,1.0,1.0,0.0,20.06958198547364,60.0,15162.1220703125,0.0,23.172456741333008,1.0,282.1969909667969,285.90777587890625,299.0309753417969,300.9857482910156,293.1499938964844,293.1499938964844,283.1499938964844,2700.568603515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142266988754272,1.0,0.0,0.0,1.094589352607727,1.094591498374939,8.018259478603795e-08,4.265670299530029,4.265660762786865,9.788093848328572e-06,0.0,0.0,-0.0,5496.38671875,0.0,40.16105651855469,1895.402587890625,0.0,1010.863525390625,0.2801919877529144,1.0,0.0,3.0,1.0,0.0
17733900,298.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.5499330759048462,0.050000000745058,0.0458129905164241,298.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.5499330759048462,0.050000000745058,0.0482432842254638,298.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.5499330759048462,0.050000000745058,0.0356323271989822,298.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.5499330759048462,0.050000000745058,0.0482432842254638,298.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.5499330759048462,0.050000000745058,0.2288453727960586,285.7747802734375,284.95001220703125,294.8251647949219,294.0101318359375,296.6319274902344,298.4138488769531,285.4163818359375,1.0,0.1489511877298355,1.0,1.0,0.5988311171531677,1.0,-0.4881477653980255,0.2484528124332428,0.2396949529647827,0.1168659254908561,1.0,1.0,0.0,23.72907447814941,60.0,14095.1982421875,0.0,26.3208236694336,1.0,282.6353759765625,285.1864929199219,297.8113098144531,299.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,4148.6044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290712356567383,1.0,0.0,0.0,1.3566724061965942,1.356675624847412,1.2282276884434398e-07,4.2659173011779785,4.265907287597656,9.785987458599266e-06,0.0,0.0,-0.0,4804.62939453125,0.0,76.43502807617188,1895.4361572265625,0.0,1102.3272705078125,0.3413736820220947,1.0,0.0,3.0,1.0,0.0
17733960,298.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.53313809633255,0.050000000745058,0.0459432452917099,298.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.53313809633255,0.050000000745058,0.0483804494142532,298.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.53313809633255,0.050000000745058,0.0357336327433586,298.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.53313809633255,0.050000000745058,0.0483804494142532,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.53313809633255,0.050000000745058,0.2294960170984268,285.2763671875,284.95001220703125,294.8207092285156,294.0072937011719,296.2694396972656,298.373291015625,285.1591186523437,1.0,0.1565122157335281,1.0,1.0,0.4790648818016052,1.0,-0.4895351231098175,0.3045299351215362,0.1850052028894424,0.1724420189857483,0.951839029788971,0.951839029788971,0.0,27.220489501953125,60.0,13558.5341796875,0.0,29.349105834960938,1.0,282.9031677246094,284.9618225097656,297.0903015136719,298.40972900390625,293.1499938964844,293.1499938964844,283.1499938964844,5824.673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975276827812195,1.0,0.0,0.0,1.5795193910598757,1.579523682594299,1.6647314282636216e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4846.05322265625,0.0,121.27729034423828,1895.4371337890625,0.0,915.1273193359376,0.3986603915691376,1.0,0.0,3.0,1.0,0.0
17734020,298.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5102495551109314,0.050000000745058,0.0461804568767547,298.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5102495551109314,0.050000000745058,0.0486302450299263,298.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5102495551109314,0.050000000745058,0.0359181314706802,298.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5102495551109314,0.050000000745058,0.0486302450299263,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5102495551109314,0.050000000745058,0.2306809425354004,285.0076904296875,284.95001220703125,294.81231689453125,294.0019836425781,295.2377624511719,298.3030090332031,284.9638061523437,1.0,0.169360339641571,1.0,1.0,0.2395324409008026,1.0,-0.4920637905597687,0.4438700377941131,0.0481937453150749,0.3107448220252991,0.8831637501716614,0.8831637501716614,0.0,33.58588790893555,60.0,13241.9638671875,-0.0,34.92129898071289,1.0,283.1082458496094,284.75341796875,296.61114501953125,297.68756103515625,293.1499938964844,293.1499938964844,283.1499938964844,10347.1025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040015578269958,1.0,0.0,0.0,1.939566850662232,1.9395737648010247,2.510168712888117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.45458984375,0.0,230.7728729248047,1895.4371337890625,0.0,519.3501586914062,0.483072280883789,1.0,0.0,3.0,1.0,0.0
17734080,298.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5102495551109314,0.050000000745058,0.0461804568767547,298.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5102495551109314,0.050000000745058,0.0486302450299263,298.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5102495551109314,0.050000000745058,0.0359181314706802,298.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5102495551109314,0.050000000745058,0.0486302450299263,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5102495551109314,0.050000000745058,0.2306809425354004,285.0076904296875,284.95001220703125,294.81231689453125,294.0019836425781,295.2377624511719,298.3030090332031,284.9638061523437,1.0,0.169360339641571,1.0,1.0,0.2395324409008026,1.0,-0.4920637905597687,0.4438700377941131,0.0481937453150749,0.3107448220252991,0.8831637501716614,0.8831637501716614,0.0,33.58588790893555,60.0,13241.9638671875,-0.0,34.92129898071289,1.0,283.1082458496094,284.75341796875,296.61114501953125,297.68756103515625,293.1499938964844,293.1499938964844,283.1499938964844,10347.1025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040015578269958,1.0,0.0,0.0,1.939566850662232,1.9395737648010247,2.510168712888117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.45458984375,0.0,230.7728729248047,1895.4371337890625,0.0,519.3501586914062,0.483072280883789,1.0,0.0,3.0,1.0,0.0
17734140,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.5002310276031494,0.050000000745058,0.0463181361556053,298.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.5002310276031494,0.050000000745058,0.0487752258777618,298.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.5002310276031494,0.050000000745058,0.0360252149403095,298.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.5002310276031494,0.050000000745058,0.0487752258777618,297.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.5002310276031494,0.050000000745058,0.23136867582798,284.9071350097656,284.95001220703125,294.8071594238281,293.9987487792969,294.87017822265625,298.2641296386719,284.8786315917969,1.0,0.1763316541910171,1.0,1.0,0.0818616971373558,1.0,-0.4935311675071716,0.4918691217899322,0.001662072725594,0.3583482205867767,0.8178133368492126,0.8178133368492126,0.0,37.27691650390625,60.0,13108.9326171875,-0.0,38.17325210571289,1.0,283.13885498046875,284.6810302734375,296.6307373046875,297.6402587890625,293.1499938964844,293.1499938964844,283.1499938964844,13648.578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549998342990875,1.0,0.0,0.0,2.039719343185425,2.039727210998535,2.7760941634369374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.99267578125,0.0,277.62042236328125,1895.4371337890625,0.0,386.3866271972656,0.513313353061676,1.0,0.0,3.0,1.0,0.0
17734200,298.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.496039867401123,0.050000000745058,0.0463835708796978,298.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.496039867401123,0.050000000745058,0.0488441362977027,298.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.496039867401123,0.050000000745058,0.0360761135816574,298.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.496039867401123,0.050000000745058,0.0488441362977027,297.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.496039867401123,0.050000000745058,0.2316955476999282,284.87286376953125,284.95001220703125,294.8045959472656,293.99713134765625,294.80816650390625,298.2460021972656,284.8539428710937,1.0,0.1795282959938049,1.0,1.0,0.0,1.0,-0.4942277371883392,0.4942264258861542,1.2938044164911844e-06,0.36064413189888,0.7806503176689148,0.7806503176689148,0.0,39.02836990356445,60.0,13056.28125,-0.0,39.71915817260742,1.0,283.14434814453125,284.6665344238281,296.6802978515625,297.6699523925781,293.1499938964844,293.1499938964844,283.1499938964844,15791.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368645250797272,1.0,0.0,0.0,2.0513505935668945,2.051358938217163,2.807845476127113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.478515625,0.0,290.7529602050781,1895.4371337890625,0.0,346.268798828125,0.5164533257484436,1.0,0.0,3.0,1.0,0.0
17734260,298.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.4877705574035644,0.050000000745058,0.0465256087481975,298.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.4877705574035644,0.050000000745058,0.048993706703186,298.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.4877705574035644,0.050000000745058,0.0361865870654583,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.4877705574035644,0.050000000745058,0.048993706703186,297.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.4877705574035644,0.050000000745058,0.2324050515890121,284.8555603027344,284.95001220703125,294.7987670898437,293.9934997558594,294.79949951171875,298.20721435546875,284.865966796875,1.0,0.1862614452838897,1.0,1.0,0.0,1.0,-0.495741069316864,0.4957407116889953,3.577666802812019e-07,0.3620984852313995,0.7176008820533752,0.7176008820533752,0.0,42.83004379272461,60.0,12922.4921875,-0.0,43.08858489990234,1.0,283.1489562988281,284.7167663574219,296.820068359375,297.7843933105469,293.1499938964844,293.1499938964844,283.1499938964844,19685.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410820335149765,1.0,0.0,0.0,1.9572347402572632,1.9572433233261108,2.55610814292595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.6298828125,0.0,273.8454895019531,1895.4371337890625,0.0,295.1211242675781,0.5061109662055969,1.0,0.0,3.0,1.0,0.0
17734320,298.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.4862992763519287,0.050000000745058,0.0465523116290569,298.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.4862992763519287,0.050000000745058,0.0490218289196491,298.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.4862992763519287,0.050000000745058,0.0362073555588722,298.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.4862992763519287,0.050000000745058,0.0490218289196491,297.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.4862992763519287,0.050000000745058,0.2325384467840194,284.8633728027344,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.2000427246094,284.87646484375,1.0,0.1874984353780746,1.0,1.0,0.0,1.0,-0.4960257112979889,0.4960253536701202,3.58041461367975e-07,0.3623836934566498,0.7125022411346436,0.7125022411346436,0.0,43.54486846923828,48.0,12914.32421875,-0.0,43.724365234375,1.0,283.1492614746094,284.732666015625,296.8478698730469,297.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,19973.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083413481712341,1.0,0.0,0.0,1.9369652271270752,1.9369736909866333,2.50343930474628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.14306640625,0.0,268.1781921386719,1895.4371337890625,0.0,290.5845947265625,0.5025774836540222,1.0,0.0,3.0,1.0,0.0
17734380,298.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.4840472936630249,0.050000000745058,0.0465937033295631,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.4840472936630249,0.050000000745058,0.0490654148161411,298.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.4840472936630249,0.050000000745058,0.0362395457923412,298.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.4840472936630249,0.050000000745058,0.0490654148161411,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.4840472936630249,0.050000000745058,0.2327452003955841,284.9154663085937,284.95001220703125,294.79156494140625,293.9890441894531,294.792236328125,298.1656188964844,284.9260559082031,1.0,0.188933715224266,1.0,1.0,0.0,1.0,-0.4964670538902282,0.4964666962623596,3.586134198485525e-07,0.3631418347358703,0.7097405195236206,0.7097405195236206,0.0,44.65610885620117,48.0,12920.595703125,-0.0,44.71398162841797,1.0,283.1498718261719,284.79315185546875,296.96923828125,297.9494934082031,293.1499938964844,293.1499938964844,283.1499938964844,19473.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065317809581756,1.0,0.0,0.0,1.8745137453079224,1.874521851539612,2.344610265936353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.14404296875,0.0,246.0145874023437,1895.4371337890625,0.0,287.304931640625,0.4889497458934784,1.0,0.0,3.0,1.0,0.0
17734440,298.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.4841057360172272,0.050000000745058,0.0465926229953765,298.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.4841057360172272,0.050000000745058,0.0490642748773098,298.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.4841057360172272,0.050000000745058,0.036238707602024,298.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.4841057360172272,0.050000000745058,0.0490642748773098,297.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.4841057360172272,0.050000000745058,0.2327398061752319,284.9173889160156,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1641845703125,284.9275207519531,1.0,0.1888691186904907,1.0,1.0,0.0,1.0,-0.4964555501937866,0.4964551627635956,3.586135051136808e-07,0.3631550967693329,0.7100744247436523,0.7100744247436523,0.0,44.62743377685547,36.0,12921.2939453125,-0.0,44.68840789794922,1.0,283.1498718261719,284.7945861816406,296.9732971191406,297.95477294921875,293.1499938964844,293.1499938964844,283.1499938964844,19416.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068490266799927,1.0,0.0,0.0,1.8732818365097048,1.873289942741394,2.3415294947426449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.908203125,0.0,245.4095916748047,1895.4371337890625,0.0,287.87799072265625,0.4885788261890411,1.0,0.0,3.0,1.0,0.0
17734500,298.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.4853924810886383,0.050000000745058,0.0465689115226268,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.4853924810886383,0.050000000745058,0.0490393079817295,298.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.4853924810886383,0.050000000745058,0.0362202636897563,298.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.4853924810886383,0.050000000745058,0.0490393079817295,297.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.4853924810886383,0.050000000745058,0.232621356844902,284.93341064453125,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1495056152344,284.9388427734375,1.0,0.187620997428894,1.0,1.0,0.0,1.0,-0.4962029755115509,0.4962026178836822,3.585056731481018e-07,0.3632049858570099,0.7131118774414062,0.7131118774414062,0.0,43.99576950073242,36.0,12922.734375,-0.0,44.1254768371582,1.0,283.14996337890625,284.8057556152344,297.0073547363281,298.0013732910156,293.1499938964844,293.1499938964844,283.1499938964844,18897.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110356867313385,1.0,0.0,0.0,1.863231420516968,1.863239407539368,2.316471636731876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.390625,0.0,240.291015625,1895.4371337890625,0.0,295.51763916015625,0.4854044318199157,1.0,0.0,3.0,1.0,0.0
17734560,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4879772961139679,0.050000000745058,0.0465218797326087,298.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4879772961139679,0.050000000745058,0.0489897802472114,298.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4879772961139679,0.050000000745058,0.0361836850643157,298.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4879772961139679,0.050000000745058,0.0489897802472114,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4879772961139679,0.050000000745058,0.2323864102363586,284.94146728515625,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1366577148437,284.9439697265625,1.0,0.1852851063013076,1.0,1.0,0.0,1.0,-0.4957019388675689,0.4957015514373779,3.581884584491491e-07,0.3630761504173279,0.7146390080451965,0.7146390080451965,0.0,42.740478515625,25.0,12912.6005859375,-0.0,43.00852584838867,1.0,283.1499938964844,284.8111572265625,297.0228881835937,298.0272521972656,293.1499938964844,293.1499938964844,283.1499938964844,18581.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158790707588196,1.0,0.0,0.0,1.8567571640014648,1.8567650318145752,2.30040129167719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.638671875,0.0,237.0903778076172,1895.4371337890625,0.0,304.54168701171875,0.4833608567714691,1.0,0.0,3.0,1.0,0.0
17734620,298.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.4946406483650207,0.050000000745058,0.0464064553380012,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.4946406483650207,0.050000000745058,0.0488682314753532,298.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.4946406483650207,0.050000000745058,0.0360939092934131,298.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.4946406483650207,0.050000000745058,0.0488682314753532,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.4946406483650207,0.050000000745058,0.2318098396062851,284.9462890625,284.95001220703125,294.781494140625,293.98291015625,294.78204345703125,298.1182861328125,284.94677734375,1.0,0.1795920729637146,1.0,1.0,0.0,1.0,-0.494471937417984,0.4944715797901153,3.573302365111886e-07,0.3625833094120025,0.7147548794746399,0.7147548794746399,0.0,39.65806579589844,25.0,12880.185546875,-0.0,40.275146484375,1.0,283.1499938964844,284.8157653808594,297.0204467773437,298.03472900390625,293.1499938964844,293.1499938964844,283.1499938964844,18349.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225366115570068,1.0,0.0,0.0,1.8475606441497805,1.847568392753601,2.277669892691847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.96484375,0.0,233.40057373046875,1895.4371337890625,0.0,317.29522705078125,0.4809130728244781,1.0,0.0,3.0,1.0,0.0
17734680,298.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.496237188577652,0.050000000745058,0.0463803745806217,298.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.496237188577652,0.050000000745058,0.0488407686352729,298.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.496237188577652,0.050000000745058,0.036073625087738,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.496237188577652,0.050000000745058,0.0488407686352729,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.496237188577652,0.050000000745058,0.2316795736551284,284.946533203125,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153564453125,284.9468688964844,1.0,0.1782885491847992,1.0,1.0,0.0,1.0,-0.494194358587265,0.4941940009593963,3.57129124495259e-07,0.3624554276466369,0.7145658135414124,0.7145658135414124,0.0,38.96148681640625,25.0,12872.7607421875,-0.0,39.65928268432617,1.0,283.1499938964844,284.8163146972656,297.0173645019531,298.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,18331.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233546555042267,1.0,0.0,0.0,1.8459454774856567,1.845953226089477,2.273689432286119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.66650390625,0.0,232.8426513671875,1895.4371337890625,0.0,318.8916931152344,0.4805333316326141,1.0,0.0,3.0,1.0,0.0
17734740,298.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.5113881826400757,0.050000000745058,0.0461660772562027,298.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.5113881826400757,0.1467286646366119,0.048615101724863,298.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7544257044792175,0.1531929522752761,0.1062618792057037,298.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.5113881826400757,0.050000000745058,0.048615101724863,297.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.5113881826400757,0.050000000745058,0.230609118938446,285.0321044921875,284.95001220703125,294.7779541015625,293.9808044433594,294.7783508300781,298.0815734863281,285.0967102050781,1.0,0.1760295182466507,1.0,1.0,0.0,1.0,-0.5763356685638428,0.5763352513313293,4.305518928049424e-07,0.4249577224254608,0.7796707153320312,0.7796707153320312,0.0,33.897743225097656,25.0,14536.2373046875,-0.0,44.17716598510742,1.0,283.1499938964844,284.9768981933594,297.0224914550781,298.0851135253906,293.1499938964844,293.1499938964844,283.1499938964844,16119.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283978044986725,1.0,0.0,0.0,1.8922131061553955,1.8922206163406368,2.389095357102633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.09375,0.0,238.60675048828125,1895.4371337890625,0.0,328.8833923339844,0.4874817728996277,1.0,0.0,3.0,1.0,0.0
17734800,297.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.5285285115242004,0.050000000745058,0.0459838695824146,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.7275364995002747,0.1477563828229904,0.1173398420214653,298.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.7792205810546875,0.1513139009475708,0.1072062775492668,298.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.5285285115242004,0.050000000745058,0.0484232269227504,297.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.5285285115242004,0.050000000745058,0.2296989411115646,285.1343994140625,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0514221191406,285.1981201171875,1.0,0.1759228259325027,1.0,1.0,0.0,1.0,-0.658252477645874,0.6582520008087158,5.094289576845767e-07,0.4866740107536316,0.8781457543373108,0.8781457543373108,0.0,29.719623565673828,28.0,16181.7109375,-0.0,49.58359146118164,1.0,283.1499938964844,285.0462646484375,297.0516357421875,298.1665954589844,293.1499938964844,293.1499938964844,283.1499938964844,12916.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351767897605896,1.0,0.0,0.0,2.007685899734497,2.0076935291290283,2.689582458970108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.73291015625,0.0,263.4834899902344,1895.4371337890625,0.0,342.7394714355469,0.5065378546714783,1.0,0.0,3.0,1.0,0.0
17734860,297.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.5347161889076233,0.050000000745058,0.0459290333092212,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.7731744050979614,0.1432680636644363,0.1376893669366836,297.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.7854937314987183,0.151955559849739,0.1065307334065437,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.5347161889076233,0.143323540687561,0.048365481197834,297.7501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.5347161889076233,0.050000000745058,0.2294250279664993,285.2904357910156,284.95001220703125,294.773681640625,293.9783020019531,294.7739562988281,297.9789428710937,285.2781066894531,1.0,0.1758539527654647,1.0,1.0,0.0,1.0,-0.6815544962882996,0.6815539598464966,5.337631705515378e-07,0.5055864453315735,1.0,1.0,0.0,28.478923797607425,28.0,17370.619140625,-0.0,51.10106658935547,1.0,283.1499938964844,285.0105285644531,297.1518859863281,298.4042053222656,293.1499938964844,293.1499938964844,283.1499938964844,11397.6650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663325250148773,1.0,0.0,0.0,2.250565767288208,2.250574350357056,3.379689132998465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.0341796875,0.0,348.8449401855469,1895.4371337890625,0.0,413.7003173828125,0.5567421317100525,1.0,0.0,3.0,1.0,0.0
17734920,297.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.5454348921775818,0.050000000745058,0.0458444915711879,297.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.7848830223083496,0.1428824216127395,0.1369000971317291,297.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.7996689081192017,0.152623102068901,0.1067678183317184,297.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.6623365879058838,0.144395425915718,0.0824643224477768,297.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.5454348921775818,0.050000000745058,0.2290027141571045,285.27783203125,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9685363769531,285.2699279785156,1.0,0.1764547228813171,1.0,1.0,0.0,1.0,-0.7211999297142029,0.7211993932723999,5.74846239942417e-07,0.5346548557281494,1.0,1.0,0.0,26.56556510925293,46.0,17918.337890625,-0.0,54.01212310791016,1.0,283.1499938964844,285.0064697265625,297.1593933105469,298.4287414550781,293.1499938964844,293.1499938964844,283.1499938964844,11757.544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473294049501419,1.0,0.0,0.0,2.2842676639556885,2.2842767238616943,3.481668215954415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.54052734375,0.0,364.8273620605469,1895.4371337890625,0.0,431.4265441894531,0.5680238008499146,1.0,0.0,3.0,1.0,0.0
17734980,297.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39385986328125,0.7701991200447083,0.1433444619178772,0.1079508885741233,297.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.8180185556411743,0.1431373506784439,0.135893315076828,297.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.8395203351974487,0.1567160040140152,0.1090720072388649,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987731933594,0.8142707943916321,0.1395131051540374,0.1339437663555145,297.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.5745749473571777,0.050000000745058,0.2280778586864471,285.39715576171875,284.95001220703125,294.7709045410156,293.9766845703125,294.7710876464844,297.9049072265625,285.4377136230469,1.0,0.1849461048841476,1.0,1.0,0.0,1.0,-0.8579347729682922,0.8579340577125549,7.318755592677917e-07,0.638259768486023,1.0,1.0,0.0,22.94429588317871,46.0,20776.880859375,-0.0,69.52519989013672,1.0,283.1499938964844,285.150634765625,297.1787414550781,298.5874938964844,293.1499938964844,293.1499938964844,283.1499938964844,13532.46484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060675144195557,1.0,0.0,0.0,2.4502615928649902,2.450271844863892,4.006067229056498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.94482421875,0.0,450.301513671875,1895.4371337890625,0.0,525.8887329101562,0.6055147647857666,1.0,0.0,3.0,1.0,0.0
17735040,297.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.8027974963188171,0.1405067592859268,0.1227523609995842,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566345214844,0.8166925311088562,0.1435714215040207,0.1361590772867202,297.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8395583033561707,0.1579070836305618,0.1098632887005806,297.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.456298828125,0.8107092380523682,0.1385796964168548,0.1330823749303817,297.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.5729749798774719,0.050000000745058,0.2281213700771331,285.454833984375,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8815612792969,285.49566650390625,1.0,0.1877900213003158,1.0,1.0,0.0,1.0,-0.8760137557983398,0.8760130405426025,7.546032065874897e-07,0.6524051427841187,1.0,1.0,0.0,23.369909286499023,34.0,21325.48828125,-0.0,73.18704986572266,1.0,283.1499938964844,285.1908264160156,297.1839904785156,298.6344909667969,293.1499938964844,293.1499938964844,283.1499938964844,13897.7509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148174166679382,1.0,0.0,0.0,2.483111619949341,2.4831223487854004,4.1142044437947334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.21826171875,0.0,468.6567687988281,1895.4371337890625,0.0,554.5294189453125,0.6164162158966064,1.0,0.0,3.0,1.0,0.0
17735100,297.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.7932591438293457,0.1343981921672821,0.1238969936966896,297.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.807272732257843,0.1449958533048629,0.1373170316219329,297.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263366699219,0.8330300450325012,0.1609545201063156,0.1119915768504142,297.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.7950267791748047,0.1373033821582794,0.1313182264566421,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51715087890625,0.5630176067352295,0.050000000745058,0.2284108102321624,285.5260314941406,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8356018066406,285.5240173339844,1.0,0.1904684454202652,1.0,1.0,0.0,1.0,-0.8795806169509888,0.8795798420906067,7.594902626806288e-07,0.6557698845863342,1.0,1.0,0.0,24.963134765625,34.0,21734.423828125,-0.0,76.1812515258789,1.0,283.1499938964844,285.1728515625,297.1882629394531,298.7158508300781,293.1499938964844,293.1499938964844,283.1499938964844,14987.0966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365438461303711,1.0,0.0,0.0,2.578592538833618,2.578603982925415,4.436687390807492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.96630859375,0.0,524.824951171875,1895.4371337890625,0.0,632.711181640625,0.6368942260742188,1.0,0.0,3.0,1.0,0.0
17735160,297.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49810791015625,0.7792434692382812,0.1310178190469741,0.1200538501143455,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.8046048879623413,0.1466601192951202,0.1388123780488968,297.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.8325681090354919,0.1639232784509658,0.1141151711344719,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.7879875302314758,0.1369934827089309,0.1306172907352447,297.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.5583971738815308,0.050000000745058,0.2285549193620681,285.4981994628906,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8287353515625,285.487060546875,1.0,0.1915661245584488,1.0,1.0,0.0,1.0,-0.8786419034004211,0.8786411285400391,7.586410788462672e-07,0.6555981636047363,1.0,1.0,0.0,25.730098724365234,25.0,21795.982421875,-0.0,77.16380310058594,1.0,283.1499938964844,285.1234436035156,297.1582946777344,298.7204284667969,293.1499938964844,293.1499938964844,283.1499938964844,15832.9560546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534210801124573,1.0,0.0,0.0,2.650360584259033,2.6503727436065674,4.687090324750898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.677734375,0.0,569.877197265625,1895.4371337890625,0.0,701.0069580078125,0.657132625579834,1.0,0.0,3.0,1.0,0.0
17735220,297.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.7743196487426758,0.1291603296995163,0.1171009615063667,297.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.8116256594657898,0.1496700793504715,0.1415830999612808,297.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.8418861031532288,0.1687024086713791,0.1175039038062095,297.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.7900552153587341,0.1376088559627533,0.1308010369539261,297.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.559795618057251,0.121864303946495,0.2285104990005493,285.4339599609375,284.95001220703125,294.76727294921875,293.9747619628906,294.767333984375,297.7597961425781,285.4258728027344,1.0,0.1915242820978164,1.0,1.0,0.0,1.0,-0.8826553821563721,0.88265460729599,7.642696004950267e-07,0.659562885761261,1.0,1.0,0.0,25.5473861694336,25.0,21980.931640625,-0.0,77.59766387939453,1.0,283.1499938964844,285.0476379394531,297.0768127441406,298.6594543457031,293.1499938964844,293.1499938964844,283.1499938964844,17368.69140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692269206047058,1.0,0.0,0.0,2.775923728942871,2.775937080383301,5.141719725543226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.96240234375,0.0,654.7705078125,1895.4371337890625,0.0,771.5216674804688,0.6847918033599854,1.0,0.0,3.0,1.0,0.0
17735280,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.8656691312789917,0.129290223121643,0.1166249513626098,297.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.909282684326172,0.150342583656311,0.1417516320943832,297.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.9513055086135864,0.1696595549583435,0.1178414449095726,297.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8838334083557129,0.1379411518573761,0.1305978745222091,297.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.7230675220489502,0.1222217381000518,0.3345941603183746,285.4294738769531,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7327880859375,285.45367431640625,1.0,0.1934189647436142,1.0,1.0,0.0,1.0,-1.009978175163269,1.0099772214889526,9.331141654911336e-07,0.7519106268882751,1.0,1.0,0.0,17.483076095581055,45.0,23620.212890625,-0.0,88.7850570678711,1.0,283.1499938964844,285.0976867675781,297.0630187988281,298.6517028808594,293.1499938964844,293.1499938964844,283.1499938964844,17590.796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708042979240417,1.0,0.0,0.0,2.7936160564422607,2.793629646301269,5.207470508139522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.02294921875,0.0,667.3700561523438,1895.4371337890625,0.0,778.9251708984375,0.6920388340950012,1.0,0.0,3.0,1.0,0.0
17735340,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80224609375,0.9476595520973206,0.1307040303945541,0.1175587996840477,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.890438437461853,0.1612532585859298,0.1046425551176071,297.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.890438437461853,0.1861832439899444,0.0772886276245117,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055419921875,0.9753884077072144,0.1431930959224701,0.1346357762813568,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.9083403944969176,0.1148671358823776,0.5256912708282471,285.8050842285156,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8104248046875,285.8142395019531,1.0,0.2085165977478027,1.0,1.0,0.0,1.0,-1.1455743312835691,1.1455732583999634,1.1475274277472636e-06,0.8629902601242065,1.0,1.0,0.0,15.626486778259276,65.0,27182.060546875,-0.0,116.83214569091795,1.0,283.1499938964844,285.369384765625,297.1173095703125,298.92138671875,293.1499938964844,293.1499938964844,283.1499938964844,19198.259765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973937511444092,1.0,0.0,0.0,2.91846776008606,2.918482542037964,5.683333483830211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.662109375,0.0,760.90673828125,1895.4371337890625,0.0,914.391845703125,0.722493588924408,1.0,0.0,3.0,1.0,0.0
17735400,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80224609375,0.9476595520973206,0.1307040303945541,0.1175587996840477,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.890438437461853,0.1612532585859298,0.1046425551176071,297.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.890438437461853,0.1861832439899444,0.0772886276245117,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055419921875,0.9753884077072144,0.1431930959224701,0.1346357762813568,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.9083403944969176,0.1148671358823776,0.5256912708282471,285.8050842285156,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8104248046875,285.8142395019531,1.0,0.2085165977478027,1.0,1.0,0.0,1.0,-1.1455743312835691,1.1455732583999634,1.1475274277472636e-06,0.8629902601242065,1.0,1.0,0.0,15.626486778259276,65.0,27182.060546875,-0.0,116.83214569091795,1.0,283.1499938964844,285.369384765625,297.1173095703125,298.92138671875,293.1499938964844,293.1499938964844,283.1499938964844,19198.259765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973937511444092,1.0,0.0,0.0,2.91846776008606,2.918482542037964,5.683333483830211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.662109375,0.0,760.90673828125,1895.4371337890625,0.0,914.391845703125,0.722493588924408,1.0,0.0,3.0,1.0,0.0
17735460,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.893025279045105,0.1431726217269897,0.1213323920965194,297.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030029296875,0.9593117833137512,0.1636077165603637,0.1550277918577194,297.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.9442836046218872,0.186783879995346,0.1096531376242637,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9176093339920044,0.1458577215671539,0.1378488689661026,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186584472656,0.8415689468383789,0.1116661503911018,0.506924569606781,285.6982116699219,284.95001220703125,294.7666931152344,293.9747009277344,294.7666931152344,297.7357177734375,285.69586181640625,1.0,0.224272534251213,1.0,1.0,0.0,1.0,-1.208445429801941,1.208444118499756,1.2557759418996284e-06,0.9129630327224731,1.0,1.0,0.0,19.217845916748047,65.0,27643.458984375,-0.0,143.4671630859375,1.0,283.1499938964844,285.25543212890625,297.1101379394531,298.9480895996094,293.1499938964844,293.1499938964844,283.1499938964844,20465.09375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213912963867188,1.0,0.0,0.0,3.0132200717926025,3.013235569000244,6.058359076632769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.79931640625,0.0,837.4508666992188,1895.4371337890625,0.0,1054.2847900390625,0.7427088022232056,1.0,0.0,3.0,1.0,0.0
17735520,297.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525939941406,0.8582110404968262,0.1420561075210571,0.125822439789772,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563781738281,0.905619740486145,0.1635305732488632,0.1552434563636779,297.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.9528898000717164,0.186558187007904,0.1311015039682388,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8705337047576904,0.1459551006555557,0.1383061707019806,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.7999838590621948,0.111079566180706,0.5048804879188538,285.7602844238281,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.71929931640625,285.8218688964844,1.0,0.2282425612211227,1.0,1.0,0.0,1.0,-1.209256291389465,1.2092550992965698,1.2617875881915095e-06,0.9191464781761168,1.0,1.0,0.0,22.410707473754883,68.0,28500.212890625,-0.0,153.91050720214844,1.0,283.1499938964844,285.3803100585937,297.0928649902344,298.9705810546875,293.1499938964844,293.1499938964844,283.1499938964844,20676.806640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242354512214661,1.0,0.0,0.0,3.028765916824341,3.028781652450561,6.121033493400319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.4033203125,0.0,850.4796752929688,1895.4371337890625,0.0,1071.8984375,0.749432384967804,1.0,0.0,3.0,1.0,0.0
17735580,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93035888671875,0.7941982746124268,0.1374541968107223,0.1249678060412406,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.837912917137146,0.1632308363914489,0.1552884578704834,297.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.8719578981399536,0.1843267381191253,0.1296310573816299,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.8097296357154846,0.1465891301631927,0.1392925381660461,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.7356429696083069,0.1088706105947494,0.4948070347309112,285.9300537109375,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6355895996094,285.9306945800781,1.0,0.2470830678939819,1.0,1.0,0.0,1.0,-1.2744420766830444,1.2744406461715698,1.3765175026492216e-06,0.9654662609100342,1.0,1.0,0.0,30.18264579772949,56.0,29890.423828125,-0.0,180.389892578125,1.0,283.1499938964844,285.4275207519531,297.0932006835937,299.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,22054.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481200456619263,1.0,0.0,0.0,3.1280651092529297,3.128082036972046,6.528973699460039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.80908203125,0.0,936.90234375,1895.4371337890625,0.0,1227.87158203125,0.7737149000167847,1.0,0.0,3.0,1.0,0.0
17735640,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93035888671875,0.7941982746124268,0.1374541968107223,0.1249678060412406,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.837912917137146,0.1632308363914489,0.1552884578704834,297.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.8719578981399536,0.1843267381191253,0.1296310573816299,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.8097296357154846,0.1465891301631927,0.1392925381660461,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.7356429696083069,0.1088706105947494,0.4948070347309112,285.9300537109375,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6355895996094,285.9306945800781,1.0,0.2470830678939819,1.0,1.0,0.0,1.0,-1.2744420766830444,1.2744406461715698,1.3765175026492216e-06,0.9654662609100342,1.0,1.0,0.0,30.18264579772949,56.0,29890.423828125,-0.0,180.389892578125,1.0,283.1499938964844,285.4275207519531,297.0932006835937,299.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,22054.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481200456619263,1.0,0.0,0.0,3.1280651092529297,3.128082036972046,6.528973699460039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.80908203125,0.0,936.90234375,1895.4371337890625,0.0,1227.87158203125,0.7737149000167847,1.0,0.0,3.0,1.0,0.0
