time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.7551435828208923,0.1368138492107391,0.1242276579141616,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.8008891940116882,0.1636792719364166,0.1557013243436813,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.8325088024139404,0.1847523152828216,0.1297117918729782,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.7723485231399536,0.1471499353647232,0.1400155127048492,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.700747549533844,0.1080684214830398,0.4920004606246948,285.9013366699219,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6066589355469,285.894287109375,1.0,0.2516259849071502,1.0,1.0,0.0,1.0,-1.250121831893921,1.2501205205917358,1.331474209109729e-06,0.9464796781539916,1.0,1.0,0.0,35.9879150390625,56.0,29664.6484375,-0.0,187.95851135253903,1.0,283.1499938964844,285.3825988769531,297.0693054199219,299.09765625,293.1499938964844,293.1499938964844,283.1499938964844,22826.2421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562000513076782,1.0,0.0,0.0,3.182300567626953,3.1823179721832275,6.757338724128203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.021484375,0.0,986.4852294921876,1895.4371337890625,0.0,1283.7357177734375,0.784195065498352,1.0,0.0,3.0,1.0,0.0
17735760,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7433679699897766,0.136732593178749,0.1240165531635284,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749694824219,0.7890945672988892,0.1644176989793777,0.1563623547554016,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.8214057683944702,0.185714840888977,0.130271703004837,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.875244140625,0.7614737749099731,0.1478473991155624,0.1407192647457122,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761901855469,0.6877329349517822,0.1074890717864036,0.4894319474697113,285.87469482421875,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5843811035156,285.8705444335937,1.0,0.2546201348304748,1.0,1.0,0.0,1.0,-1.2491017580032349,1.2491004467010498,1.3295594953888212e-06,0.9456279277801514,1.0,1.0,0.0,38.43003845214844,44.0,29684.337890625,-0.0,192.81314086914065,1.0,283.1499938964844,285.357666015625,297.0399780273437,299.0703430175781,293.1499938964844,293.1499938964844,283.1499938964844,23344.27734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606645584106445,1.0,0.0,0.0,3.2182087898254395,3.218226432800293,6.910694878570212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.00439453125,0.0,1020.2571411132812,1895.4371337890625,0.0,1315.2379150390625,0.7957884669303894,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426208496094,0.7378928661346436,0.137112557888031,0.1242193356156349,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422241210937,0.7844071388244629,0.1657930612564087,0.1576027125120163,297.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420104980469,0.8172809481620789,0.1875862926244735,0.131484717130661,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.7571266293525696,0.1490248888731002,0.1418291628360748,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.6801285743713379,0.1068985760211944,0.4865319728851318,285.8420104980469,284.95001220703125,294.77117919921875,293.9779357910156,294.77105712890625,297.55731201171875,285.8385925292969,1.0,0.2563992440700531,1.0,1.0,0.0,1.0,-1.250139832496643,1.250138521194458,1.3314546549736406e-06,0.9464322924613952,1.0,1.0,0.0,39.85317993164063,44.0,29800.921875,-0.0,196.1858673095703,1.0,283.1499938964844,285.3198547363281,297.0072326660156,299.0384521484375,293.1499938964844,293.1499938964844,283.1499938964844,24344.669921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637735366821289,1.0,0.0,0.0,3.2864415645599365,3.2864601612091064,7.206844543361512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.39697265625,0.0,1086.5379638671875,1895.4371337890625,0.0,1337.4365234375,0.8096060156822205,1.0,0.0,3.0,1.0,0.0
17735880,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83477783203125,0.7387545704841614,0.13734932243824,0.1243875473737716,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8344421386719,0.785880446434021,0.166341558098793,0.1580890268087387,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83428955078125,0.8188602924346924,0.1883315145969391,0.1319748312234878,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.7584303021430969,0.1494769901037216,0.1422351151704788,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8352966308594,0.6803237199783325,0.1067631915211677,0.4857573807239532,285.83428955078125,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5492248535156,285.8315734863281,1.0,0.2562644779682159,1.0,1.0,0.0,1.0,-1.2510709762573242,1.2510696649551392,1.3331706441022106e-06,0.947170615196228,1.0,1.0,0.0,39.73032379150391,32.0,29838.48046875,-0.0,196.23667907714844,1.0,283.1499938964844,285.3115539550781,297.0000305175781,299.0308532714844,293.1499938964844,293.1499938964844,283.1499938964844,24584.5234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641918420791626,1.0,0.0,0.0,3.302591562271118,3.302610397338867,7.277849363163114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.9638671875,0.0,1102.635009765625,1895.4371337890625,0.0,1340.4393310546875,0.8164685964584351,1.0,0.0,3.0,1.0,0.0
17735940,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041687011719,0.7507314682006836,0.1384696364402771,0.1252117902040481,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039245605469,0.8013182282447815,0.1685966998338699,0.1600587368011474,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038024902344,0.8341202139854431,0.1913619935512542,0.133962333202362,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040466308594,0.7725699543952942,0.1513122320175171,0.1438312977552414,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045959472656,0.6899659037590027,0.1064356714487075,0.4834290444850921,285.8038024902344,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5220031738281,285.8018493652344,1.0,0.253419429063797,1.0,1.0,0.0,1.0,-1.255930781364441,1.2559293508529663,1.342162931905477e-06,0.951038658618927,1.0,1.0,0.0,37.393184661865234,25.0,30042.47265625,-0.0,192.8771514892578,1.0,283.1499938964844,285.2740173339844,296.9873046875,299.02227783203125,293.1499938964844,293.1499938964844,283.1499938964844,25797.416015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651942133903503,1.0,0.0,0.0,3.3830785751342773,3.3830983638763428,7.636906502739294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.9541015625,0.0,1185.232421875,1895.4371337890625,0.0,1347.650146484375,0.8362010717391968,1.0,0.0,3.0,1.0,0.0
17736000,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041687011719,0.7507314682006836,0.1384696364402771,0.1252117902040481,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039245605469,0.8013182282447815,0.1685966998338699,0.1600587368011474,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038024902344,0.8341202139854431,0.1913619935512542,0.133962333202362,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040466308594,0.7725699543952942,0.1513122320175171,0.1438312977552414,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045959472656,0.6899659037590027,0.1064356714487075,0.4834290444850921,285.8038024902344,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5220031738281,285.8018493652344,1.0,0.253419429063797,1.0,1.0,0.0,1.0,-1.255930781364441,1.2559293508529663,1.342162931905477e-06,0.951038658618927,1.0,1.0,0.0,37.393184661865234,25.0,30042.47265625,-0.0,192.8771514892578,1.0,283.1499938964844,285.2740173339844,296.9873046875,299.02227783203125,293.1499938964844,293.1499938964844,283.1499938964844,25797.416015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651942133903503,1.0,0.0,0.0,3.3830785751342773,3.3830983638763428,7.636906502739294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.9541015625,0.0,1185.232421875,1895.4371337890625,0.0,1347.650146484375,0.8362010717391968,1.0,0.0,3.0,1.0,0.0
17736060,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7698322534561157,0.1396411508321762,0.1261073350906372,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.8227298259735107,0.170726016163826,0.1619152128696441,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.8564817905426025,0.1941739022731781,0.1358117312192917,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.7938206195831299,0.1530347466468811,0.1453090906143188,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830810546875,0.7064939141273499,0.1063495501875877,0.4822121560573578,285.7824401855469,284.95001220703125,294.7785949707031,293.9827575683594,294.7784118652344,297.5021057128906,285.7807312011719,1.0,0.2496234774589538,1.0,1.0,0.0,1.0,-1.261766791343689,1.261765480041504,1.3530171827369486e-06,0.9556863903999328,1.0,1.0,0.0,34.11749267578125,25.0,30252.767578125,-0.0,187.79791259765625,1.0,283.1499938964844,285.2455139160156,296.9888916015625,299.03289794921875,293.1499938964844,293.1499938964844,283.1499938964844,26872.748046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662015914916992,1.0,0.0,0.0,3.4528684616088867,3.452888965606689,7.955241017043591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.69091796875,0.0,1260.10693359375,1895.4371337890625,0.0,1354.9193115234375,0.8503710627555847,1.0,0.0,3.0,1.0,0.0
17736120,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7728668451309204,0.1397939622402191,0.1262242943048477,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.8258606195449829,0.1709970086812973,0.1621507853269577,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807312011719,0.8599934577941895,0.1945290565490722,0.1360447853803634,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.7971078753471375,0.1532541364431381,0.1454961597919464,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.7091015577316284,0.1063479706645011,0.4820974171161651,285.78076171875,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4998474121094,285.7792358398437,1.0,0.2490641176700592,1.0,1.0,0.0,1.0,-1.262556552886963,1.2625552415847778,1.3544905641538207e-06,0.9563154578208924,1.0,1.0,0.0,33.64787292480469,25.0,30275.275390625,-0.0,187.0500946044922,1.0,283.1499938964844,285.2434387207031,296.9893798828125,299.03448486328125,293.1499938964844,293.1499938964844,283.1499938964844,26963.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666359543800354,1.0,0.0,0.0,3.458690404891968,3.4587111473083496,7.982091574376682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.1279296875,0.0,1266.491943359375,1895.4371337890625,0.0,1356.0609130859375,0.8547612428665161,1.0,0.0,3.0,1.0,0.0
17736180,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.7941110134124756,0.1411637961864471,0.1273392289876938,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.8479131460189819,0.1734176129102707,0.1643223017454147,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.8852843046188354,0.1976892650127411,0.1381687372922897,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.8192188143730164,0.1552148759365081,0.1472332328557968,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76226806640625,0.725202202796936,0.106363795697689,0.4815273880958557,285.7618103027344,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48077392578125,285.7606811523437,1.0,0.2463285326957702,1.0,1.0,0.0,1.0,-1.2704511880874634,1.2704497575759888,1.369267351947201e-06,0.9625920057296752,1.0,1.0,0.0,30.84916305541992,25.0,30528.37890625,-0.0,183.61843872070312,1.0,283.1499938964844,285.21685791015625,296.9952697753906,299.0542297363281,293.1499938964844,293.1499938964844,283.1499938964844,28118.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682388782501221,1.0,0.0,0.0,3.5319809913635254,3.5320024490356445,8.323960969391919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.44482421875,0.0,1348.7222900390625,1895.4371337890625,0.0,1369.6864013671875,0.872753381729126,1.0,0.0,3.0,1.0,0.0
17736240,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.7941110134124756,0.1411637961864471,0.1273392289876938,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.8479131460189819,0.1734176129102707,0.1643223017454147,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.8852843046188354,0.1976892650127411,0.1381687372922897,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.8192188143730164,0.1552148759365081,0.1472332328557968,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76226806640625,0.725202202796936,0.106363795697689,0.4815273880958557,285.7618103027344,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48077392578125,285.7606811523437,1.0,0.2463285326957702,1.0,1.0,0.0,1.0,-1.2704511880874634,1.2704497575759888,1.369267351947201e-06,0.9625920057296752,1.0,1.0,0.0,30.84916305541992,25.0,30528.37890625,-0.0,183.61843872070312,1.0,283.1499938964844,285.21685791015625,296.9952697753906,299.0542297363281,293.1499938964844,293.1499938964844,283.1499938964844,28118.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682388782501221,1.0,0.0,0.0,3.5319809913635254,3.5320024490356445,8.323960969391919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.44482421875,0.0,1348.7222900390625,1895.4371337890625,0.0,1369.6864013671875,0.872753381729126,1.0,0.0,3.0,1.0,0.0
17736300,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.8039432764053345,0.141843095421791,0.1279079616069793,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.8584436774253845,0.1746144592761993,0.1654122620820999,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.8972234725952148,0.1992449760437011,0.1392263025045395,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.8288103938102722,0.1561851650476455,0.1481082141399383,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.7322043776512146,0.1063861027359962,0.4813916981220245,285.7525329589844,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4720458984375,285.75079345703125,1.0,0.2453366219997406,1.0,1.0,0.0,1.0,-1.2745989561080933,1.2745976448059082,1.377070248054224e-06,0.9658856391906738,1.0,1.0,0.0,29.740449905395508,25.0,30674.623046875,-0.0,182.58062744140625,1.0,283.1499938964844,285.2017822265625,296.9985046386719,299.0659484863281,293.1499938964844,293.1499938964844,283.1499938964844,28819.13671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694095730781555,1.0,0.0,0.0,3.575727939605713,3.5757498741149902,8.531437742931303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.0322265625,0.0,1399.4613037109375,1895.4371337890625,0.0,1378.2119140625,0.8806911706924438,1.0,0.0,3.0,1.0,0.0
17736360,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462463378906,0.8128833174705505,0.1425116509199142,0.1284744143486023,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.8685488104820251,0.1757939159870147,0.1664939671754837,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.9086644649505616,0.200775608420372,0.1402721554040908,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.8378043174743652,0.157141700387001,0.1489781141281128,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464904785156,0.7387082576751709,0.1064096689224243,0.4813043177127838,285.74609375,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4637756347656,285.7451477050781,1.0,0.2445719540119171,1.0,1.0,0.0,1.0,-1.278772234916687,1.278770923614502,1.3849465858584151e-06,0.9691948294639589,1.0,1.0,0.0,28.79446792602539,25.0,30788.05078125,-0.0,181.8970947265625,1.0,283.1499938964844,285.1933898925781,297.0010681152344,299.0754699707031,293.1499938964844,293.1499938964844,283.1499938964844,29255.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706187725067139,1.0,0.0,0.0,3.6027185916900635,3.602741003036499,8.660719572617381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.36474609375,0.0,1431.3919677734375,1895.4371337890625,0.0,1387.0482177734375,0.8901256918907166,1.0,0.0,3.0,1.0,0.0
17736420,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8240660429000854,0.1434349715709686,0.1292662322521209,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.8822188973426819,0.1774287521839141,0.1680037379264831,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.925260603427887,0.2028951495885849,0.1417282819747924,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8499405384063721,0.158467561006546,0.15019391477108,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353820800781,0.7473387122154236,0.1064376160502433,0.4812121391296386,285.73486328125,284.95001220703125,294.7937316894531,293.99224853515625,294.79345703125,297.45269775390625,285.7336730957031,1.0,0.2437721043825149,1.0,1.0,0.0,1.0,-1.284631609916687,1.2846301794052124,1.396047309754067e-06,0.9738314747810364,1.0,1.0,0.0,27.66315269470215,25.0,30980.099609375,-0.0,181.35794067382807,1.0,283.1499938964844,285.1756896972656,297.0048522949219,299.0907897949219,293.1499938964844,293.1499938964844,283.1499938964844,30146.73046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724528074264526,1.0,0.0,0.0,3.657160997390747,3.65718412399292,8.924449730329798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.83642578125,0.0,1497.26904296875,1895.4371337890625,0.0,1400.509521484375,0.9006045460700989,1.0,0.0,3.0,1.0,0.0
17736480,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.8282594084739685,0.1438101530075073,0.1295901089906692,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.8875118494033813,0.1780946999788284,0.1686213910579681,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320556640625,0.9317777752876282,0.2037582695484161,0.1423230320215225,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.732177734375,0.8546715974807739,0.1590076088905334,0.1506917774677276,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.7506284117698669,0.1064455956220626,0.4811739027500152,285.7320861816406,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.44830322265625,285.73126220703125,1.0,0.2435389906167984,1.0,1.0,0.0,1.0,-1.2870275974273682,1.2870261669158936,1.400600012857467e-06,0.9757235646247864,1.0,1.0,0.0,27.267881393432617,25.0,31045.138671875,-0.0,181.2827606201172,1.0,283.1499938964844,285.1717224121094,297.0060119628906,299.095947265625,293.1499938964844,293.1499938964844,283.1499938964844,30384.95703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731868386268616,1.0,0.0,0.0,3.6715824604034415,3.6716058254241934,8.994973654807836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.0654296875,0.0,1515.0518798828125,1895.4371337890625,0.0,1405.9166259765625,0.9070420265197754,1.0,0.0,3.0,1.0,0.0
17736540,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8414266109466553,0.1450496613979339,0.1306699365377426,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.9042348265647888,0.180306389927864,0.1706835776567459,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.9517847895622252,0.2066250741481781,0.1443068385124206,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.8698291778564453,0.1608001440763473,0.1523548364639282,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.7609094977378845,0.1064518466591835,0.4810061752796173,285.7189636230469,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4339904785156,285.7182312011719,1.0,0.2430303692817688,1.0,1.0,0.0,1.0,-1.294975519180298,1.2949740886688232,1.4157565146888371e-06,0.9819814562797546,1.0,1.0,0.0,26.144380569458008,25.0,31295.173828125,-0.0,181.442123413086,1.0,283.1499938964844,285.1511535644531,297.01043701171875,299.1155090332031,293.1499938964844,293.1499938964844,283.1499938964844,31512.388671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757481694221497,1.0,0.0,0.0,3.739078998565674,3.739103078842163,9.328730925517448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.27978515625,0.0,1600.1534423828125,1895.4371337890625,0.0,1424.8720703125,0.92362242937088,1.0,0.0,3.0,1.0,0.0
17736600,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8414266109466553,0.1450496613979339,0.1306699365377426,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.9042348265647888,0.180306389927864,0.1706835776567459,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.9517847895622252,0.2066250741481781,0.1443068385124206,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.8698291778564453,0.1608001440763473,0.1523548364639282,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.7609094977378845,0.1064518466591835,0.4810061752796173,285.7189636230469,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4339904785156,285.7182312011719,1.0,0.2430303692817688,1.0,1.0,0.0,1.0,-1.294975519180298,1.2949740886688232,1.4157565146888371e-06,0.9819814562797546,1.0,1.0,0.0,26.144380569458008,25.0,31295.173828125,-0.0,181.442123413086,1.0,283.1499938964844,285.1511535644531,297.01043701171875,299.1155090332031,293.1499938964844,293.1499938964844,283.1499938964844,31512.388671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757481694221497,1.0,0.0,0.0,3.739078998565674,3.739103078842163,9.328730925517448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.27978515625,0.0,1600.1534423828125,1895.4371337890625,0.0,1424.8720703125,0.92362242937088,1.0,0.0,3.0,1.0,0.0
17736660,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066955566406,0.8527276515960693,0.1462277323007583,0.1317066699266433,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70660400390625,0.919621765613556,0.1824224889278412,0.1726689785718917,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.9675130844116212,0.2093701362609863,0.1462155431509018,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.8829644918441772,0.1625132709741592,0.1539563685655594,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.7693690657615662,0.1064186841249466,0.4807304441928863,285.7065734863281,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4206848144531,285.7059020996094,1.0,0.2429043650627136,1.0,1.0,0.0,1.0,-1.3024860620498655,1.3024846315383911,1.4301253941084724e-06,0.98783540725708,1.0,1.0,0.0,25.33403205871582,25.0,31535.669921875,-0.0,182.14749145507807,1.0,283.1499938964844,285.13153076171875,297.0147705078125,299.1343688964844,293.1499938964844,293.1499938964844,283.1499938964844,32634.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782070994377136,1.0,0.0,0.0,3.805042743682861,3.805067777633667,9.6607845989638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.9404296875,0.0,1686.344970703125,1895.4371337890625,0.0,1443.1956787109375,0.9398285746574402,1.0,0.0,3.0,1.0,0.0
17736720,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066955566406,0.8527276515960693,0.1462277323007583,0.1317066699266433,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70660400390625,0.919621765613556,0.1824224889278412,0.1726689785718917,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.9675130844116212,0.2093701362609863,0.1462155431509018,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.8829644918441772,0.1625132709741592,0.1539563685655594,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.7693690657615662,0.1064186841249466,0.4807304441928863,285.7065734863281,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4206848144531,285.7059020996094,1.0,0.2429043650627136,1.0,1.0,0.0,1.0,-1.3024860620498655,1.3024846315383911,1.4301253941084724e-06,0.98783540725708,1.0,1.0,0.0,25.33403205871582,25.0,31535.669921875,-0.0,182.14749145507807,1.0,283.1499938964844,285.13153076171875,297.0147705078125,299.1343688964844,293.1499938964844,293.1499938964844,283.1499938964844,32634.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782070994377136,1.0,0.0,0.0,3.805042743682861,3.805067777633667,9.6607845989638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.9404296875,0.0,1686.344970703125,1895.4371337890625,0.0,1443.1956787109375,0.9398285746574402,1.0,0.0,3.0,1.0,0.0
17736780,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.8622095584869385,0.1473467051982879,0.132698968052864,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.9330280423164368,0.1844423413276672,0.17457315325737,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69464111328125,0.979399800300598,0.2119935452938079,0.148046389222145,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947326660156,0.8939730525016785,0.1641461253166198,0.1554918438196182,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.775986909866333,0.1063423529267311,0.4803107678890228,285.6946716308594,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.40826416015625,285.6940002441406,1.0,0.2430475652217865,1.0,1.0,0.0,1.0,-1.309500217437744,1.3094987869262695,1.4434752984016086e-06,0.9931283593177797,1.0,1.0,0.0,24.76185607910156,25.0,31765.609375,-0.0,183.2216186523437,1.0,283.1499938964844,285.1126403808594,297.01934814453125,299.1527709960937,293.1499938964844,293.1499938964844,283.04998779296875,33751.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805309057235718,1.0,0.0,0.0,3.8696322441101074,3.8696579933166495,9.99154508463107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.37890625,0.0,1773.686767578125,1895.4371337890625,0.0,1460.625,0.9546988010406494,1.0,0.0,3.0,1.0,0.0
17736840,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.8622095584869385,0.1473467051982879,0.132698968052864,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.9330280423164368,0.1844423413276672,0.17457315325737,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69464111328125,0.979399800300598,0.2119935452938079,0.148046389222145,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947326660156,0.8939730525016785,0.1641461253166198,0.1554918438196182,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.775986909866333,0.1063423529267311,0.4803107678890228,285.6946716308594,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.40826416015625,285.6940002441406,1.0,0.2430475652217865,1.0,1.0,0.0,1.0,-1.309500217437744,1.3094987869262695,1.4434752984016086e-06,0.9931283593177797,1.0,1.0,0.0,24.76185607910156,25.0,31765.609375,-0.0,183.2216186523437,1.0,283.1499938964844,285.1126403808594,297.01934814453125,299.1527709960937,293.1499938964844,293.1499938964844,283.04998779296875,33751.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805309057235718,1.0,0.0,0.0,3.8696322441101074,3.8696579933166495,9.99154508463107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.37890625,0.0,1773.686767578125,1895.4371337890625,0.0,1460.625,0.9546988010406494,1.0,0.0,3.0,1.0,0.0
17736900,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.647705078125,0.8662789463996887,0.1478510200977325,0.1331710815429687,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.9387585520744324,0.1853895634412765,0.175489142537117,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.9841482639312744,0.2132248133420944,0.1489272862672805,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468811035156,0.8987011313438416,0.1649083793163299,0.1562294363975525,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.7786341905593872,0.1062708348035812,0.4800243675708771,285.6457214355469,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.402099609375,285.633544921875,1.0,0.2431857287883758,1.0,1.0,0.0,1.0,-1.3127655982971191,1.3127641677856443,1.4496965832222486e-06,0.9955682158470154,1.0,1.0,0.0,24.54638862609864,25.0,32144.837890625,-0.0,183.8382263183593,1.0,283.0638122558594,285.0392150878906,297.0420227050781,299.2248229980469,293.1499938964844,293.1499938964844,283.04998779296875,34337.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846837997436523,1.0,0.0,0.0,3.903110265731812,3.9031364917755127,1.0165175581278163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.5947265625,0.0,1820.121337890625,1895.4371337890625,0.0,1492.0404052734375,0.9610056281089784,1.0,0.0,3.0,1.0,0.0
17736960,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103515625,0.869338870048523,0.148276075720787,0.1335777342319488,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.9431830048561096,0.1862599998712539,0.1763395369052887,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097717285156,0.9877252578735352,0.2143623381853103,0.1497466564178466,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.902363121509552,0.1656017452478408,0.1569089442491531,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112670898437,0.7803532481193542,0.1061457991600036,0.4795352220535278,285.6098937988281,284.95001220703125,294.8287353515625,294.01348876953125,294.8283386230469,297.3954772949219,285.6075439453125,1.0,0.2433516532182693,1.0,1.0,0.0,1.0,-1.315487027168274,1.315485596656799,1.4548892295351834e-06,0.9975950121879578,1.0,1.0,0.0,24.40383529663086,25.0,32226.220703125,-0.0,184.43679809570312,1.0,283.0486145019531,285.0151062011719,297.0393371582031,299.21630859375,293.1499938964844,293.1499938964844,282.75,34715.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871046423912048,1.0,0.0,0.0,3.9245028495788574,3.9245293140411377,1.02769104159961e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.81103515625,0.0,1850.2137451171875,1895.4371337890625,0.0,1510.5091552734375,0.966083526611328,1.0,0.0,3.0,1.0,0.0
17737020,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775634765625,0.8714771866798401,0.148686945438385,0.1340871155261993,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37677001953125,0.947188913822174,0.1875652223825454,0.1777139455080032,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764038085937,0.9910250902175904,0.2161033749580383,0.1510869562625885,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37713623046875,0.9056143164634703,0.1666000336408615,0.1579794734716415,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.780252993106842,0.1056341901421547,0.4776762425899505,285.37664794921875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3800354003906,285.3713684082031,1.0,0.2436795830726623,1.0,1.0,0.0,1.0,-1.3184127807617188,1.318411350250244,1.4604759144276611e-06,0.9997634291648864,1.0,1.0,0.0,24.362377166748047,25.0,33082.69140625,-0.0,185.3331451416016,1.0,282.757080078125,284.7605895996094,297.0687255859375,299.3251647949219,293.1499938964844,293.1499938964844,282.45001220703125,35230.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011429071426392,1.0,0.0,0.0,3.953529119491577,3.953556060791016,1.0429492931507411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.0107421875,0.0,1891.57177734375,1895.4371337890625,0.0,1619.7845458984375,0.9729897975921632,1.0,0.0,3.0,1.0,0.0
17737080,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775634765625,0.8714771866798401,0.148686945438385,0.1340871155261993,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37677001953125,0.947188913822174,0.1875652223825454,0.1777139455080032,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764038085937,0.9910250902175904,0.2161033749580383,0.1510869562625885,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37713623046875,0.9056143164634703,0.1666000336408615,0.1579794734716415,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.780252993106842,0.1056341901421547,0.4776762425899505,285.37664794921875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3800354003906,285.3713684082031,1.0,0.2436795830726623,1.0,1.0,0.0,1.0,-1.3184127807617188,1.318411350250244,1.4604759144276611e-06,0.9997634291648864,1.0,1.0,0.0,24.362377166748047,25.0,33082.69140625,-0.0,185.3331451416016,1.0,282.757080078125,284.7605895996094,297.0687255859375,299.3251647949219,293.1499938964844,293.1499938964844,282.45001220703125,35230.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011429071426392,1.0,0.0,0.0,3.953529119491577,3.953556060791016,1.0429492931507411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.0107421875,0.0,1891.57177734375,1895.4371337890625,0.0,1619.7845458984375,0.9729897975921632,1.0,0.0,3.0,1.0,0.0
17737140,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.8681827783584595,0.1485279649496078,0.1340812891721725,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.9449912309646606,0.1883947700262069,0.1786125153303146,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.9896876215934752,0.2173073142766952,0.1520196497440338,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.9033281207084656,0.1671646833419799,0.1586189866065979,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.7753975987434387,0.1047930940985679,0.4742877185344696,285.1268310546875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3622436523437,285.1212463378906,1.0,0.2438762784004211,1.0,1.0,0.0,1.0,-1.3173058032989502,1.317304253578186,1.4582894891645992e-06,0.998864471912384,1.0,1.0,0.0,24.61783599853516,25.0,33850.859375,-0.0,185.5307159423828,1.0,282.4547424316406,284.4949035644531,297.06561279296875,299.3759460449219,293.1499938964844,293.1499938964844,282.1499938964844,35541.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123144268989563,1.0,0.0,0.0,3.9709436893463135,3.970970869064331,1.0521573585720034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.46630859375,0.0,1916.677978515625,1895.4371337890625,0.0,1709.258544921875,0.977132260799408,1.0,0.0,3.0,1.0,0.0
17737200,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.8681827783584595,0.1485279649496078,0.1340812891721725,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.9449912309646606,0.1883947700262069,0.1786125153303146,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.9896876215934752,0.2173073142766952,0.1520196497440338,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.9033281207084656,0.1671646833419799,0.1586189866065979,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.7753975987434387,0.1047930940985679,0.4742877185344696,285.1268310546875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3622436523437,285.1212463378906,1.0,0.2438762784004211,1.0,1.0,0.0,1.0,-1.3173058032989502,1.317304253578186,1.4582894891645992e-06,0.998864471912384,1.0,1.0,0.0,24.61783599853516,25.0,33850.859375,-0.0,185.5307159423828,1.0,282.4547424316406,284.4949035644531,297.06561279296875,299.3759460449219,293.1499938964844,293.1499938964844,282.1499938964844,35541.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123144268989563,1.0,0.0,0.0,3.9709436893463135,3.970970869064331,1.0521573585720034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.46630859375,0.0,1916.677978515625,1895.4371337890625,0.0,1709.258544921875,0.977132260799408,1.0,0.0,3.0,1.0,0.0
17737260,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8620429635047913,0.147988960146904,0.133678451180458,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9395363330841064,0.1888835877180099,0.1791628003120422,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9858878254890442,0.2181384861469268,0.152668610215187,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8982847332954407,0.1674185693264007,0.158941313624382,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.768156111240387,0.1037209033966064,0.4697920978069305,284.8861999511719,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3428649902344,284.8839416503906,1.0,0.2438750118017196,1.0,1.0,0.0,1.0,-1.3132532835006714,1.3132517337799072,1.4504149703498117e-06,0.995696783065796,0.9292081594467164,0.9292081594467164,0.0,25.01364517211914,25.0,34428.71484375,-0.0,185.0458831787109,1.0,282.15582275390625,284.25067138671875,297.05633544921875,299.4031066894531,293.1499938964844,293.1499938964844,281.8500061035156,38197.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198929786682129,1.0,0.0,0.0,3.926743507385254,3.926770687103272,1.0288648581990856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.3486328125,0.0,1881.0980224609373,1895.4371337890625,0.0,1771.1412353515625,0.9681323766708374,1.0,0.0,3.0,1.0,0.0
17737320,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8620429635047913,0.147988960146904,0.133678451180458,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9395363330841064,0.1888835877180099,0.1791628003120422,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9858878254890442,0.2181384861469268,0.152668610215187,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8982847332954407,0.1674185693264007,0.158941313624382,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.768156111240387,0.1037209033966064,0.4697920978069305,284.8861999511719,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3428649902344,284.8839416503906,1.0,0.2438750118017196,1.0,1.0,0.0,1.0,-1.3132532835006714,1.3132517337799072,1.4504149703498117e-06,0.995696783065796,0.9292081594467164,0.9292081594467164,0.0,25.01364517211914,25.0,34428.71484375,-0.0,185.0458831787109,1.0,282.15582275390625,284.25067138671875,297.05633544921875,299.4031066894531,293.1499938964844,293.1499938964844,281.8500061035156,38197.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198929786682129,1.0,0.0,0.0,3.926743507385254,3.926770687103272,1.0288648581990856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.3486328125,0.0,1881.0980224609373,1895.4371337890625,0.0,1771.1412353515625,0.9681323766708374,1.0,0.0,3.0,1.0,0.0
17737380,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8561020493507385,0.1475126445293426,0.1332049518823623,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.934008002281189,0.1893048882484436,0.179553598165512,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.9819486737251282,0.2189244031906128,0.153200015425682,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8932457566261292,0.1676106452941894,0.1591182053089141,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.7609763145446777,0.1025953888893127,0.4647616446018219,284.78961181640625,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3233947753906,284.8148193359375,1.0,0.2436835318803787,1.0,1.0,0.0,1.0,-1.3079655170440674,1.3079640865325928,1.4401691714738265e-06,0.9915483593940736,0.7635595798492432,0.7635595798492432,0.0,25.38543510437012,25.0,34185.47265625,-0.0,184.0944366455078,1.0,281.85699462890625,284.2322082519531,297.0383605957031,299.36737060546875,293.1499938964844,293.1499938964844,282.1499938964844,50192.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224463224411011,1.0,0.0,0.0,3.4127907752990723,3.4128150939941406,7.771639047859935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.23193359375,0.0,1384.2186279296875,1895.4371337890625,0.0,1792.1959228515625,0.865067720413208,1.0,0.0,3.0,1.0,0.0
17737440,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8561020493507385,0.1475126445293426,0.1332049518823623,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.934008002281189,0.1893048882484436,0.179553598165512,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.9819486737251282,0.2189244031906128,0.153200015425682,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8932457566261292,0.1676106452941894,0.1591182053089141,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.7609763145446777,0.1025953888893127,0.4647616446018219,284.78961181640625,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3233947753906,284.8148193359375,1.0,0.2436835318803787,1.0,1.0,0.0,1.0,-1.3079655170440674,1.3079640865325928,1.4401691714738265e-06,0.9915483593940736,0.7635595798492432,0.7635595798492432,0.0,25.38543510437012,25.0,34185.47265625,-0.0,184.0944366455078,1.0,281.85699462890625,284.2322082519531,297.0383605957031,299.36737060546875,293.1499938964844,293.1499938964844,282.1499938964844,50192.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224463224411011,1.0,0.0,0.0,3.4127907752990723,3.4128150939941406,7.771639047859935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.23193359375,0.0,1384.2186279296875,1895.4371337890625,0.0,1792.1959228515625,0.865067720413208,1.0,0.0,3.0,1.0,0.0
17737500,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8554831743240356,0.1477252691984176,0.1331955194473266,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.933952569961548,0.1898639053106308,0.1799115389585495,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.982134222984314,0.2197690606117248,0.1536284536123275,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8930389881134033,0.1680205911397934,0.1593523025512695,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7593262195587158,0.1022461727261543,0.4626970291137695,284.99005126953125,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.318115234375,285.01861572265625,1.0,0.2435719072818756,1.0,1.0,0.0,1.0,-1.306698441505432,1.3066970109939575,1.4376950048244908e-06,0.9905251264572144,0.8752731680870056,0.8752731680870056,0.0,25.4220027923584,25.0,33830.671875,-0.0,183.75083923339844,1.0,282.0953063964844,284.43658447265625,296.9564819335937,299.1421203613281,293.1499938964844,293.1499938964844,282.1499938964844,37756.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084264755249023,1.0,0.0,0.0,3.4349782466888428,3.4350006580352783,7.873019285398186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.9052734375,0.0,1319.2137451171875,1895.4371337890625,0.0,1677.87744140625,0.8633410930633545,1.0,0.0,3.0,1.0,0.0
