time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8579440116882324,0.148179605603218,0.1335178017616272,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9375424981117249,0.1906252950429916,0.1805538237094879,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9851856231689452,0.2208358198404312,0.1543153375387191,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.895942211151123,0.1686193794012069,0.1598446518182754,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7602750062942505,0.1020524799823761,0.4615111052989959,285.03350830078125,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3157043457031,285.0295104980469,1.0,0.2435222268104553,1.0,1.0,0.0,1.0,-1.3078467845916748,1.3078453540802002,1.439897687305347e-06,0.9914084672927856,0.9295779466629028,0.9295779466629028,0.0,25.27166175842285,25.0,34034.984375,-0.0,183.8018798828125,1.0,282.1408996582031,284.4223022460937,296.97802734375,299.20477294921875,293.1499938964844,293.1499938964844,281.8500061035156,32630.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010147571563721,1.0,0.0,0.0,3.5692057609558105,3.569228410720825,8.500343824380252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.82470703125,0.0,1420.4696044921875,1895.4371337890625,0.0,1618.7705078125,0.8850228190422058,1.0,0.0,3.0,1.0,0.0
17737620,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8608241081237793,0.1484794616699218,0.1339617073535919,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.942213535308838,0.1916336864233017,0.1816625893115997,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9890430569648744,0.2222262918949127,0.1554463058710098,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8996961116790771,0.1693759709596634,0.1606940329074859,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7607062458992004,0.101453959941864,0.4591425359249115,284.85516357421875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.305908203125,284.86773681640625,1.0,0.2434869706630706,1.0,1.0,0.0,1.0,-1.3092466592788696,1.309245228767395,1.4425854715227615e-06,0.9924848079681396,0.7896195650100708,0.7896195650100708,0.0,25.11429023742676,25.0,34309.765625,-0.0,183.9212646484375,1.0,281.85809326171875,284.2791442871094,297.088623046875,299.4020080566406,293.1499938964844,293.1499938964844,282.1499938964844,42912.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104606032371521,1.0,0.0,0.0,3.37088942527771,3.3709120750427246,7.581974159620586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.365234375,0.0,1292.017822265625,1895.4371337890625,0.0,1694.263671875,0.8484627604484558,1.0,0.0,3.0,1.0,0.0
17737680,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8608241081237793,0.1484794616699218,0.1339617073535919,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.942213535308838,0.1916336864233017,0.1816625893115997,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9890430569648744,0.2222262918949127,0.1554463058710098,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8996961116790771,0.1693759709596634,0.1606940329074859,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7607062458992004,0.101453959941864,0.4591425359249115,284.85516357421875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.305908203125,284.86773681640625,1.0,0.2434869706630706,1.0,1.0,0.0,1.0,-1.3092466592788696,1.309245228767395,1.4425854715227615e-06,0.9924848079681396,0.7896195650100708,0.7896195650100708,0.0,25.11429023742676,25.0,34309.765625,-0.0,183.9212646484375,1.0,281.85809326171875,284.2791442871094,297.088623046875,299.4020080566406,293.1499938964844,293.1499938964844,282.1499938964844,42912.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104606032371521,1.0,0.0,0.0,3.37088942527771,3.3709120750427246,7.581974159620586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.365234375,0.0,1292.017822265625,1895.4371337890625,0.0,1694.263671875,0.8484627604484558,1.0,0.0,3.0,1.0,0.0
17737740,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8638116121292114,0.1492111682891845,0.1344250589609146,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9468660354614258,0.1929794251918792,0.182765930891037,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9927658438682556,0.224071055650711,0.1565757244825363,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9035128355026244,0.1704409718513488,0.1615471988916397,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7612501978874207,0.1010759323835372,0.4569231271743774,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30047607421875,285.0548095703125,1.0,0.2434891164302826,1.0,1.0,0.0,1.0,-1.3108406066894531,1.3108391761779783,1.4455789596468094e-06,0.9936312437057496,0.9535389542579652,0.9535389542579652,0.0,24.957035064697266,25.0,34190.15625,-0.0,184.10696411132807,1.0,282.14068603515625,284.4446716308594,297.04132080078125,299.2776794433594,293.1499938964844,293.1499938964844,281.8500061035156,30945.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973139643669128,1.0,0.0,0.0,3.553189277648926,3.5532114505767822,8.424225370617933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.76611328125,0.0,1391.29296875,1895.4371337890625,0.0,1589.6199951171875,0.8800785541534424,1.0,0.0,3.0,1.0,0.0
17737800,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8638116121292114,0.1492111682891845,0.1344250589609146,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9468660354614258,0.1929794251918792,0.182765930891037,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9927658438682556,0.224071055650711,0.1565757244825363,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9035128355026244,0.1704409718513488,0.1615471988916397,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7612501978874207,0.1010759323835372,0.4569231271743774,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30047607421875,285.0548095703125,1.0,0.2434891164302826,1.0,1.0,0.0,1.0,-1.3108406066894531,1.3108391761779783,1.4455789596468094e-06,0.9936312437057496,0.9535389542579652,0.9535389542579652,0.0,24.957035064697266,25.0,34190.15625,-0.0,184.10696411132807,1.0,282.14068603515625,284.4446716308594,297.04132080078125,299.2776794433594,293.1499938964844,293.1499938964844,281.8500061035156,30945.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973139643669128,1.0,0.0,0.0,3.553189277648926,3.5532114505767822,8.424225370617933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.76611328125,0.0,1391.29296875,1895.4371337890625,0.0,1589.6199951171875,0.8800785541534424,1.0,0.0,3.0,1.0,0.0
17737860,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8659846186637878,0.1494626551866531,0.1348512470722198,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9504300951957704,0.1938981264829635,0.1838191002607345,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9955372214317322,0.2253086268901825,0.1576187461614608,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.906542420387268,0.1711418181657791,0.1623719036579132,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7612414956092834,0.1005280688405036,0.4549075067043304,284.8550109863281,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2915954589844,284.864013671875,1.0,0.2435758560895919,1.0,1.0,0.0,1.0,-1.312441349029541,1.3124399185180664,1.448643956791784e-06,0.9948434829711914,0.8050453066825867,0.8050453066825867,0.0,24.86978912353516,28.0,34585.09375,-0.0,184.45089721679688,1.0,281.8584899902344,284.26470947265625,297.1392822265625,299.4742126464844,293.1499938964844,293.1499938964844,282.1499938964844,41342.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108029127120972,1.0,0.0,0.0,3.423091411590576,3.42311429977417,7.818624112587713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.90869140625,0.0,1332.5557861328125,1895.4371337890625,0.0,1697.0284423828125,0.8579859137535095,1.0,0.0,3.0,1.0,0.0
17737920,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8659846186637878,0.1494626551866531,0.1348512470722198,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9504300951957704,0.1938981264829635,0.1838191002607345,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9955372214317322,0.2253086268901825,0.1576187461614608,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.906542420387268,0.1711418181657791,0.1623719036579132,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7612414956092834,0.1005280688405036,0.4549075067043304,284.8550109863281,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2915954589844,284.864013671875,1.0,0.2435758560895919,1.0,1.0,0.0,1.0,-1.312441349029541,1.3124399185180664,1.448643956791784e-06,0.9948434829711914,0.8050453066825867,0.8050453066825867,0.0,24.86978912353516,28.0,34585.09375,-0.0,184.45089721679688,1.0,281.8584899902344,284.26470947265625,297.1392822265625,299.4742126464844,293.1499938964844,293.1499938964844,282.1499938964844,41342.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108029127120972,1.0,0.0,0.0,3.423091411590576,3.42311429977417,7.818624112587713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.90869140625,0.0,1332.5557861328125,1895.4371337890625,0.0,1697.0284423828125,0.8579859137535095,1.0,0.0,3.0,1.0,0.0
17737980,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8597715497016907,0.1501170247793197,0.1352702975273132,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9435883164405824,0.1951124519109726,0.1848286539316177,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9908757209777832,0.2269824743270874,0.1586457043886184,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9002586603164673,0.1721076965332031,0.1631635874509811,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7539589405059814,0.1001394018530845,0.4528326392173767,285.0589294433594,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28662109375,285.0537109375,1.0,0.2447914630174636,1.0,1.0,0.0,1.0,-1.3138461112976074,1.3138446807861328,1.4513233281832072e-06,0.9958916306495668,0.9647104144096376,0.9647104144096376,0.0,25.53353881835937,31.0,34419.7890625,-0.0,186.4090881347656,1.0,282.14117431640625,284.43701171875,297.0810852050781,299.3340148925781,293.1499938964844,293.1499938964844,281.8500061035156,30986.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987692713737488,1.0,0.0,0.0,3.5893657207489014,3.589388132095337,8.596638849667215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.90185546875,0.0,1429.859619140625,1895.4371337890625,0.0,1601.053955078125,0.8882911205291748,1.0,0.0,3.0,1.0,0.0
17738040,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8597715497016907,0.1501170247793197,0.1352702975273132,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9435883164405824,0.1951124519109726,0.1848286539316177,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9908757209777832,0.2269824743270874,0.1586457043886184,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9002586603164673,0.1721076965332031,0.1631635874509811,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7539589405059814,0.1001394018530845,0.4528326392173767,285.0589294433594,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28662109375,285.0537109375,1.0,0.2447914630174636,1.0,1.0,0.0,1.0,-1.3138461112976074,1.3138446807861328,1.4513233281832072e-06,0.9958916306495668,0.9647104144096376,0.9647104144096376,0.0,25.53353881835937,31.0,34419.7890625,-0.0,186.4090881347656,1.0,282.14117431640625,284.43701171875,297.0810852050781,299.3340148925781,293.1499938964844,293.1499938964844,281.8500061035156,30986.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987692713737488,1.0,0.0,0.0,3.5893657207489014,3.589388132095337,8.596638849667215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.90185546875,0.0,1429.859619140625,1895.4371337890625,0.0,1601.053955078125,0.8882911205291748,1.0,0.0,3.0,1.0,0.0
17738100,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8553828001022339,0.1503487974405288,0.1356119215488433,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.938270092010498,0.1956314593553543,0.1854433268308639,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9870519042015076,0.227675512433052,0.1592516303062439,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8956030011177063,0.1725171506404876,0.1636620312929153,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7492293119430542,0.099923238158226,0.4521888494491577,284.9096374511719,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2837829589844,284.8771667480469,1.0,0.2457576394081115,1.0,1.0,0.0,1.0,-1.315548062324524,1.3155465126037598,1.4546641295964946e-06,0.9972617030143738,0.8821321129798889,0.8821321129798889,0.0,26.050981521606445,31.0,35182.24609375,-0.0,188.1444854736328,1.0,281.8981628417969,284.2357788085937,297.1732482910156,299.57177734375,293.1499938964844,293.1499938964844,281.8500061035156,34172.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078272104263306,1.0,0.0,0.0,3.626277685165405,3.626301050186157,8.774358661867154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.35107421875,0.0,1493.35107421875,1895.4371337890625,0.0,1673.0631103515625,0.8965684771537781,1.0,0.0,3.0,1.0,0.0
17738160,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8479152917861938,0.1503258347511291,0.1357087343931198,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9289602041244508,0.1959226280450821,0.1858337819576263,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.979872465133667,0.2280818521976471,0.1596335768699646,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8876501321792603,0.1727218627929687,0.1639629602432251,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7420536279678345,0.0995783954858779,0.4510248899459839,284.8502502441406,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2783508300781,284.8582763671875,1.0,0.2468643933534622,1.0,1.0,0.0,1.0,-1.315556883811951,1.3155553340911863,1.454727680538781e-06,0.9973200559616088,0.8129498958587646,0.8129498958587646,0.0,26.839826583862305,34.0,34859.3984375,-0.0,189.91323852539065,1.0,281.85809326171875,284.2501220703125,297.1766357421875,299.5284423828125,293.1499938964844,293.1499938964844,282.1499938964844,41062.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712214469909668,1.0,0.0,0.0,3.470370054244995,3.470393419265747,8.036092253860261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.5341796875,0.0,1378.369384765625,1895.4371337890625,0.0,1708.4486083984375,0.8682090044021606,1.0,0.0,3.0,1.0,0.0
17738220,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.833796501159668,0.1509429514408111,0.1361298710107803,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9108618497848512,0.1970384865999221,0.1867868304252624,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9642844796180724,0.2296250462532043,0.1605955511331558,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8721771240234375,0.1736030727624893,0.1647128909826278,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7282414436340332,0.0991664752364158,0.4490540325641632,285.0590515136719,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.27392578125,285.0543518066406,1.0,0.2494947016239166,1.0,1.0,0.0,1.0,-1.316893219947815,1.3168917894363403,1.4574942497347363e-06,0.9985506534576416,0.9737468957901,0.9737468957901,0.0,28.597576141357425,37.0,34667.5859375,-0.0,194.3096466064453,1.0,282.1415710449219,284.4306030273437,297.1197509765625,299.3873596191406,293.1499938964844,293.1499938964844,281.8500061035156,31163.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999912261962891,1.0,0.0,0.0,3.625465631484986,3.625488519668579,8.770430213189684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.1787109375,0.0,1470.099609375,1895.4371337890625,0.0,1610.6839599609375,0.8965522646903992,1.0,0.0,3.0,1.0,0.0
17738280,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.833796501159668,0.1509429514408111,0.1361298710107803,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9108618497848512,0.1970384865999221,0.1867868304252624,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9642844796180724,0.2296250462532043,0.1605955511331558,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8721771240234375,0.1736030727624893,0.1647128909826278,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7282414436340332,0.0991664752364158,0.4490540325641632,285.0590515136719,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.27392578125,285.0543518066406,1.0,0.2494947016239166,1.0,1.0,0.0,1.0,-1.316893219947815,1.3168917894363403,1.4574942497347363e-06,0.9985506534576416,0.9737468957901,0.9737468957901,0.0,28.597576141357425,37.0,34667.5859375,-0.0,194.3096466064453,1.0,282.1415710449219,284.4306030273437,297.1197509765625,299.3873596191406,293.1499938964844,293.1499938964844,281.8500061035156,31163.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999912261962891,1.0,0.0,0.0,3.625465631484986,3.625488519668579,8.770430213189684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.1787109375,0.0,1470.099609375,1895.4371337890625,0.0,1610.6839599609375,0.8965522646903992,1.0,0.0,3.0,1.0,0.0
17738340,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8192039132118225,0.1511286199092865,0.1365783810615539,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8935055732727051,0.1977622509002685,0.1877431720495224,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9457230567932128,0.2306033968925476,0.1615247279405594,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8562911748886108,0.1741474270820617,0.165477380156517,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7137033939361572,0.0985888913273811,0.4473177194595337,284.84979248046875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26629638671875,284.8572082519531,1.0,0.2525984942913055,1.0,1.0,0.0,1.0,-1.3185309171676636,1.318529486656189,1.4610430980610545e-06,1.0002285242080688,0.82170170545578,0.82170170545578,0.0,30.706268310546875,40.0,35140.69921875,-0.0,199.6067657470703,1.0,281.8578796386719,284.239990234375,297.2177734375,299.5859375,293.1499938964844,293.1499938964844,282.1499938964844,40874.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133438587188721,1.0,0.0,0.0,3.514772891998291,3.514796495437622,8.243047773248691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.27783203125,0.0,1422.9842529296875,1895.4371337890625,0.0,1717.609375,0.8776383996009827,1.0,0.0,3.0,1.0,0.0
17738400,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8192039132118225,0.1511286199092865,0.1365783810615539,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8935055732727051,0.1977622509002685,0.1877431720495224,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9457230567932128,0.2306033968925476,0.1615247279405594,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8562911748886108,0.1741474270820617,0.165477380156517,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7137033939361572,0.0985888913273811,0.4473177194595337,284.84979248046875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26629638671875,284.8572082519531,1.0,0.2525984942913055,1.0,1.0,0.0,1.0,-1.3185309171676636,1.318529486656189,1.4610430980610545e-06,1.0002285242080688,0.82170170545578,0.82170170545578,0.0,30.706268310546875,40.0,35140.69921875,-0.0,199.6067657470703,1.0,281.8578796386719,284.239990234375,297.2177734375,299.5859375,293.1499938964844,293.1499938964844,282.1499938964844,40874.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133438587188721,1.0,0.0,0.0,3.514772891998291,3.514796495437622,8.243047773248691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.27783203125,0.0,1422.9842529296875,1895.4371337890625,0.0,1717.609375,0.8776383996009827,1.0,0.0,3.0,1.0,0.0
17738460,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8041108846664429,0.1517275869846344,0.1370018273591995,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8767977356910706,0.1987977474927902,0.1886397451162338,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9260907173156738,0.2320339977741241,0.1624210923910141,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8411046862602234,0.1749674081802368,0.1661891788244247,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.697877049446106,0.0981588661670684,0.4453780651092529,285.06072998046875,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.26251220703125,285.05645751953125,1.0,0.2559660375118255,1.0,1.0,0.0,1.0,-1.3197152614593506,1.3197137117385864,1.4636391370004276e-06,1.0014705657958984,0.9834813475608826,0.9834813475608826,0.0,33.072139739990234,43.0,34928.4453125,-0.0,205.33465576171875,1.0,282.1419372558594,284.4254150390625,297.16375732421875,299.4468688964844,293.1499938964844,293.1499938964844,281.8500061035156,31326.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011065483093262,1.0,0.0,0.0,3.661283493041992,3.661306858062744,8.944581395553541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.66259765625,0.0,1510.6805419921875,1895.4371337890625,0.0,1619.49658203125,0.9047462344169616,1.0,0.0,3.0,1.0,0.0
17738520,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8041108846664429,0.1517275869846344,0.1370018273591995,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8767977356910706,0.1987977474927902,0.1886397451162338,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9260907173156738,0.2320339977741241,0.1624210923910141,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8411046862602234,0.1749674081802368,0.1661891788244247,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.697877049446106,0.0981588661670684,0.4453780651092529,285.06072998046875,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.26251220703125,285.05645751953125,1.0,0.2559660375118255,1.0,1.0,0.0,1.0,-1.3197152614593506,1.3197137117385864,1.4636391370004276e-06,1.0014705657958984,0.9834813475608826,0.9834813475608826,0.0,33.072139739990234,43.0,34928.4453125,-0.0,205.33465576171875,1.0,282.1419372558594,284.4254150390625,297.16375732421875,299.4468688964844,293.1499938964844,293.1499938964844,281.8500061035156,31326.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011065483093262,1.0,0.0,0.0,3.661283493041992,3.661306858062744,8.944581395553541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.66259765625,0.0,1510.6805419921875,1895.4371337890625,0.0,1619.49658203125,0.9047462344169616,1.0,0.0,3.0,1.0,0.0
17738580,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7892316579818726,0.1519024968147277,0.1374595463275909,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8613682985305786,0.1994473487138748,0.1895459443330764,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.90777987241745,0.2329055070877075,0.163291648030281,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.827194094657898,0.1754569411277771,0.1669213026762008,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6827301383018494,0.0975697785615921,0.4436713457107544,284.8495483398437,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2554931640625,284.85601806640625,1.0,0.2595862448215484,1.0,1.0,0.0,1.0,-1.3212300539016724,1.3212286233901978,1.4668183894173126e-06,1.0028986930847168,0.8312543630599976,0.8312543630599976,0.0,35.63669967651367,46.0,35439.4453125,-0.0,211.6373443603516,1.0,281.85760498046875,284.229248046875,297.2640991210937,299.6498413085937,293.1499938964844,293.1499938964844,282.1499938964844,40574.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144615650177002,1.0,0.0,0.0,3.561306953430176,3.561330795288086,8.46276122956624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.416015625,0.0,1470.10693359375,1895.4371337890625,0.0,1726.6962890625,0.8876528739929199,1.0,0.0,3.0,1.0,0.0
17738640,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7892316579818726,0.1519024968147277,0.1374595463275909,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8613682985305786,0.1994473487138748,0.1895459443330764,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.90777987241745,0.2329055070877075,0.163291648030281,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.827194094657898,0.1754569411277771,0.1669213026762008,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6827301383018494,0.0975697785615921,0.4436713457107544,284.8495483398437,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2554931640625,284.85601806640625,1.0,0.2595862448215484,1.0,1.0,0.0,1.0,-1.3212300539016724,1.3212286233901978,1.4668183894173126e-06,1.0028986930847168,0.8312543630599976,0.8312543630599976,0.0,35.63669967651367,46.0,35439.4453125,-0.0,211.6373443603516,1.0,281.85760498046875,284.229248046875,297.2640991210937,299.6498413085937,293.1499938964844,293.1499938964844,282.1499938964844,40574.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144615650177002,1.0,0.0,0.0,3.561306953430176,3.561330795288086,8.46276122956624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.416015625,0.0,1470.10693359375,1895.4371337890625,0.0,1726.6962890625,0.8876528739929199,1.0,0.0,3.0,1.0,0.0
17738700,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7814592123031616,0.152073472738266,0.1375447809696197,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8535304665565491,0.1998260766267776,0.189855620265007,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8990478515625,0.2334401905536651,0.1635977178812027,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8199817538261414,0.1757474690675735,0.1671602427959442,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6749483346939087,0.0972886681556701,0.4424404799938202,285.0075988769531,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.2524719238281,285.0374755859375,1.0,0.2614136636257171,1.0,1.0,0.0,1.0,-1.3208798170089722,1.3208783864974976,1.4662030025647257e-06,1.002700924873352,0.9244305491447448,0.9244305491447448,0.0,37.04648971557617,46.0,34930.79296875,-0.0,214.6804351806641,1.0,282.0993347167969,284.4257507324219,297.1944580078125,299.44488525390625,293.1499938964844,293.1499938964844,282.1499938964844,35355.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060624957084656,1.0,0.0,0.0,3.566448926925659,3.566472053527832,8.487217542096914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.203125,0.0,1437.4759521484375,1895.4371337890625,0.0,1658.9217529296875,0.8892230987548828,1.0,0.0,3.0,1.0,0.0
17738760,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7754059433937073,0.1524886041879654,0.1378830820322036,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8473520874977112,0.2004093676805496,0.1903846710920334,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8922438025474548,0.2342309653759002,0.1641221642494201,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8141007423400879,0.1762223839759826,0.1675936132669448,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6685925722122192,0.0971253141760826,0.4417363703250885,285.0611572265625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25225830078125,285.0578308105469,1.0,0.2633026242256164,1.0,1.0,0.0,1.0,-1.322224259376526,1.3222227096557615,1.4689225054098642e-06,1.003852605819702,0.9931552410125732,0.9931552410125732,0.0,38.34952926635742,34.0,35198.59765625,-0.0,218.0989685058593,1.0,282.14208984375,284.41925048828125,297.21246337890625,299.5118713378906,293.1499938964844,293.1499938964844,281.8500061035156,31548.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022969722747803,1.0,0.0,0.0,3.698956251144409,3.6989800930023193,9.12959933430102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.525390625,0.0,1554.5699462890625,1895.4371337890625,0.0,1628.9276123046875,0.9134198427200316,1.0,0.0,3.0,1.0,0.0
17738820,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7811537384986877,0.1526757329702377,0.1382130533456802,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8536742329597473,0.2010044753551483,0.1910958290100097,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.899512767791748,0.2350191622972488,0.1648288071155548,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8199551701545715,0.1766755431890487,0.1681475639343261,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.671865701675415,0.0965420678257942,0.4393580853939056,284.8481750488281,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2435607910156,284.85357666015625,1.0,0.2615155875682831,1.0,1.0,0.0,1.0,-1.3221358060836792,1.322134256362915,1.468951609240321e-06,1.004006028175354,0.840408980846405,0.840408980846405,0.0,37.36979293823242,25.0,35714.35546875,-0.0,215.8619537353516,1.0,281.8572998046875,284.21728515625,297.3138122558594,299.7167663574219,293.1499938964844,293.1499938964844,282.1499938964844,40343.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155551314353943,1.0,0.0,0.0,3.607774496078491,3.60779881477356,8.685045145284676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.59423828125,0.0,1518.816162109375,1895.4371337890625,0.0,1735.6068115234375,0.8977254033088684,1.0,0.0,3.0,1.0,0.0
17738880,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7811537384986877,0.1526757329702377,0.1382130533456802,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8536742329597473,0.2010044753551483,0.1910958290100097,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.899512767791748,0.2350191622972488,0.1648288071155548,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8199551701545715,0.1766755431890487,0.1681475639343261,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.671865701675415,0.0965420678257942,0.4393580853939056,284.8481750488281,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2435607910156,284.85357666015625,1.0,0.2615155875682831,1.0,1.0,0.0,1.0,-1.3221358060836792,1.322134256362915,1.468951609240321e-06,1.004006028175354,0.840408980846405,0.840408980846405,0.0,37.36979293823242,25.0,35714.35546875,-0.0,215.8619537353516,1.0,281.8572998046875,284.21728515625,297.3138122558594,299.7167663574219,293.1499938964844,293.1499938964844,282.1499938964844,40343.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155551314353943,1.0,0.0,0.0,3.607774496078491,3.60779881477356,8.685045145284676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.59423828125,0.0,1518.816162109375,1895.4371337890625,0.0,1735.6068115234375,0.8977254033088684,1.0,0.0,3.0,1.0,0.0
17738940,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8002849817276001,0.1533153653144836,0.1384492367506027,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8742766976356506,0.2019447982311248,0.191668301820755,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.923930048942566,0.2362984716892242,0.1654433757066726,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8384069204330444,0.177437350153923,0.168571338057518,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6868871450424194,0.0961493030190467,0.4364930093288421,285.0614318847656,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.23748779296875,285.05792236328125,1.0,0.2569690644741058,1.0,1.0,0.0,1.0,-1.3209114074707031,1.320909857749939,1.4666819652120466e-06,1.003185510635376,1.0,1.0,0.0,34.143035888671875,25.0,35401.3046875,-0.0,208.1656646728516,1.0,282.14263916015625,284.4121398925781,297.2626342773437,299.5755615234375,293.1499938964844,293.1499938964844,281.8500061035156,31759.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030924558639526,1.0,0.0,0.0,3.732912302017212,3.732936382293701,9.297986025558204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.35888671875,0.0,1594.9327392578125,1895.4371337890625,0.0,1635.243408203125,0.9212159514427184,1.0,0.0,3.0,1.0,0.0
17739000,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8002849817276001,0.1533153653144836,0.1384492367506027,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8742766976356506,0.2019447982311248,0.191668301820755,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.923930048942566,0.2362984716892242,0.1654433757066726,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8384069204330444,0.177437350153923,0.168571338057518,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6868871450424194,0.0961493030190467,0.4364930093288421,285.0614318847656,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.23748779296875,285.05792236328125,1.0,0.2569690644741058,1.0,1.0,0.0,1.0,-1.3209114074707031,1.320909857749939,1.4666819652120466e-06,1.003185510635376,1.0,1.0,0.0,34.143035888671875,25.0,35401.3046875,-0.0,208.1656646728516,1.0,282.14263916015625,284.4121398925781,297.2626342773437,299.5755615234375,293.1499938964844,293.1499938964844,281.8500061035156,31759.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030924558639526,1.0,0.0,0.0,3.732912302017212,3.732936382293701,9.297986025558204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.35888671875,0.0,1594.9327392578125,1895.4371337890625,0.0,1635.243408203125,0.9212159514427184,1.0,0.0,3.0,1.0,0.0
17739060,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8172517418861389,0.1535825878381729,0.1387992203235626,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8936368227005005,0.2025460004806518,0.1923278421163559,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.94721782207489,0.2370699197053909,0.166097953915596,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8557022213935852,0.177913635969162,0.1690892875194549,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.7005783319473267,0.0956514999270439,0.4341979920864105,284.8456726074219,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2250671386719,284.8511047363281,1.0,0.2537875473499298,1.0,1.0,0.0,1.0,-1.3207777738571167,1.320776343345642,1.4666132983620628e-06,1.0032931566238403,0.8465030789375305,0.8465030789375305,0.0,31.658504486083984,25.0,35927.0703125,-0.0,202.53370666503903,1.0,281.8565368652344,284.20758056640625,297.3659973144531,299.7814025878906,293.1499938964844,293.1499938964844,282.1499938964844,40265.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160217761993408,1.0,0.0,0.0,3.642225742340088,3.6422505378723145,8.851707207213622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.08251953125,0.0,1556.384033203125,1895.4371337890625,0.0,1739.4150390625,0.9054613709449768,1.0,0.0,3.0,1.0,0.0
17739120,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8172517418861389,0.1535825878381729,0.1387992203235626,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8936368227005005,0.2025460004806518,0.1923278421163559,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.94721782207489,0.2370699197053909,0.166097953915596,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8557022213935852,0.177913635969162,0.1690892875194549,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.7005783319473267,0.0956514999270439,0.4341979920864105,284.8456726074219,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2250671386719,284.8511047363281,1.0,0.2537875473499298,1.0,1.0,0.0,1.0,-1.3207777738571167,1.320776343345642,1.4666132983620628e-06,1.0032931566238403,0.8465030789375305,0.8465030789375305,0.0,31.658504486083984,25.0,35927.0703125,-0.0,202.53370666503903,1.0,281.8565368652344,284.20758056640625,297.3659973144531,299.7814025878906,293.1499938964844,293.1499938964844,282.1499938964844,40265.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160217761993408,1.0,0.0,0.0,3.642225742340088,3.6422505378723145,8.851707207213622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.08251953125,0.0,1556.384033203125,1895.4371337890625,0.0,1739.4150390625,0.9054613709449768,1.0,0.0,3.0,1.0,0.0
17739180,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8302793502807617,0.1542687565088272,0.1391340345144271,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9098597168922424,0.2034722715616226,0.192945510149002,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9649564027786256,0.2383095473051071,0.1667268574237823,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8703243732452393,0.1786775887012481,0.1695744693279266,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7112047076225281,0.0953172668814659,0.4319049715995788,285.06427001953125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2198486328125,285.0614318847656,1.0,0.2514044940471649,1.0,1.0,0.0,1.0,-1.3205034732818604,1.3205020427703855,1.4662296052847523e-06,1.0032464265823364,1.0,1.0,0.0,29.886159896850582,25.0,35617.38671875,0.0,198.45489501953125,1.0,282.14288330078125,284.4091491699219,297.3168334960937,299.64227294921875,293.1499938964844,293.1499938964844,281.8500061035156,32008.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034270763397217,1.0,0.0,0.0,3.7599496841430655,3.759974002838135,9.433162517780148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.19091796875,0.0,1628.205078125,1895.4371337890625,0.0,1637.9031982421875,0.927416741847992,1.0,0.0,3.0,1.0,0.0
17739240,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8302793502807617,0.1542687565088272,0.1391340345144271,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9098597168922424,0.2034722715616226,0.192945510149002,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9649564027786256,0.2383095473051071,0.1667268574237823,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8703243732452393,0.1786775887012481,0.1695744693279266,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7112047076225281,0.0953172668814659,0.4319049715995788,285.06427001953125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2198486328125,285.0614318847656,1.0,0.2514044940471649,1.0,1.0,0.0,1.0,-1.3205034732818604,1.3205020427703855,1.4662296052847523e-06,1.0032464265823364,1.0,1.0,0.0,29.886159896850582,25.0,35617.38671875,0.0,198.45489501953125,1.0,282.14288330078125,284.4091491699219,297.3168334960937,299.64227294921875,293.1499938964844,293.1499938964844,281.8500061035156,32008.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034270763397217,1.0,0.0,0.0,3.7599496841430655,3.759974002838135,9.433162517780148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.19091796875,0.0,1628.205078125,1895.4371337890625,0.0,1637.9031982421875,0.927416741847992,1.0,0.0,3.0,1.0,0.0
17739300,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8370078206062317,0.1545651257038116,0.1394762396812439,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9187860488891602,0.2038820832967758,0.1934029459953308,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9732334613800048,0.2388272583484649,0.1671721786260604,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8778987526893616,0.1790181100368499,0.1699530035257339,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7163370251655579,0.0951459854841232,0.4311907589435577,284.9185485839844,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2168884277344,284.8868713378906,1.0,0.2505024671554565,1.0,1.0,0.0,1.0,-1.3215959072113037,1.321594476699829,1.4684900406791712e-06,1.0042383670806885,0.9303018450737,0.9303018450737,0.0,29.106098175048828,25.0,36424.8359375,0.0,197.08221435546875,1.0,281.8950500488281,284.2079772949219,297.413330078125,299.8863525390625,293.1499938964844,293.1499938964844,281.8500061035156,34271.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122448682785034,1.0,0.0,0.0,3.7944893836975098,3.794514417648315,9.607269930711482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.83837890625,0.0,1686.498291015625,1895.4371337890625,0.0,1708.6947021484375,0.9349902272224426,1.0,0.0,3.0,1.0,0.0
17739360,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8415184617042542,0.1546115130186081,0.1395840346813202,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9250425696372986,0.2040505409240722,0.1936322301626205,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9785397052764891,0.2390325665473938,0.1673847436904907,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8831052780151367,0.1791450083255767,0.170132964849472,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7194488644599915,0.0948555469512939,0.4300070106983185,284.84967041015625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.208740234375,284.85382080078125,1.0,0.2497036606073379,1.0,1.0,0.0,1.0,-1.3210521936416626,1.321050763130188,1.4675325701318798e-06,1.0039294958114624,0.8571569919586182,0.8571569919586182,0.0,28.56464958190918,25.0,36198.35546875,0.0,195.67550659179688,1.0,281.8566589355469,284.2010803222656,297.4221496582031,299.8534851074219,293.1499938964844,293.1499938964844,282.1499938964844,39820.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164217233657837,1.0,0.0,0.0,3.681504249572754,3.68152928352356,9.043653790286044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.50439453125,0.0,1597.337646484375,1895.4371337890625,0.0,1742.681396484375,0.913876175880432,1.0,0.0,3.0,1.0,0.0
