time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8509065508842468,0.1554453670978546,0.1400651484727859,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9375180602073668,0.2049407660961151,0.1942499279975891,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.988393485546112,0.2402068376541137,0.1679934859275818,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8935192823410034,0.1798860877752304,0.1706309765577316,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7254395484924316,0.0945376381278038,0.4279604852199554,285.0655517578125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2044982910156,285.06396484375,1.0,0.248429074883461,1.0,1.0,0.0,1.0,-1.3212406635284424,1.3212392330169678,1.4680886124551762e-06,1.0042833089828491,1.0,1.0,0.0,27.59214782714844,25.0,35866.75,0.0,193.5548248291016,1.0,282.1424865722656,284.404541015625,297.375732421875,299.716796875,293.1499938964844,293.1499938964844,281.8500061035156,32384.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041741013526917,1.0,0.0,0.0,3.791514158248901,3.791538715362549,9.592208698450122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.78564453125,0.0,1668.280517578125,1895.4371337890625,0.0,1643.8489990234375,0.93449467420578,1.0,0.0,3.0,1.0,0.0
17739480,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8509065508842468,0.1554453670978546,0.1400651484727859,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9375180602073668,0.2049407660961151,0.1942499279975891,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.988393485546112,0.2402068376541137,0.1679934859275818,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8935192823410034,0.1798860877752304,0.1706309765577316,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7254395484924316,0.0945376381278038,0.4279604852199554,285.0655517578125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2044982910156,285.06396484375,1.0,0.248429074883461,1.0,1.0,0.0,1.0,-1.3212406635284424,1.3212392330169678,1.4680886124551762e-06,1.0042833089828491,1.0,1.0,0.0,27.59214782714844,25.0,35866.75,0.0,193.5548248291016,1.0,282.1424865722656,284.404541015625,297.375732421875,299.716796875,293.1499938964844,293.1499938964844,281.8500061035156,32384.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041741013526917,1.0,0.0,0.0,3.791514158248901,3.791538715362549,9.592208698450122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.78564453125,0.0,1668.280517578125,1895.4371337890625,0.0,1643.8489990234375,0.93449467420578,1.0,0.0,3.0,1.0,0.0
17739540,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8592870235443115,0.1559612154960632,0.140693724155426,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9479116797447203,0.205488309264183,0.1949290633201599,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9959442019462584,0.2408712804317474,0.168626457452774,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9024305939674376,0.1803337335586547,0.1711926013231277,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7302788496017456,0.0940900444984436,0.4262309968471527,284.8545227050781,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19464111328125,284.85797119140625,1.0,0.2475540190935135,1.0,1.0,0.0,1.0,-1.3221707344055176,1.322169303894043,1.4701703321406967e-06,1.0052989721298218,0.8692235350608826,0.8692235350608826,0.0,26.85589027404785,25.0,36495.8203125,0.0,192.2196502685547,1.0,281.8568725585937,284.19561767578125,297.4798583984375,299.928955078125,293.1499938964844,293.1499938964844,282.1499938964844,39435.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171987295150757,1.0,0.0,0.0,3.722816467285156,3.72284197807312,9.24776031752117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.478515625,0.0,1641.9180908203125,1895.4371337890625,0.0,1749.03515625,0.922842502593994,1.0,0.0,3.0,1.0,0.0
17739600,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8592870235443115,0.1559612154960632,0.140693724155426,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9479116797447203,0.205488309264183,0.1949290633201599,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9959442019462584,0.2408712804317474,0.168626457452774,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9024305939674376,0.1803337335586547,0.1711926013231277,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7302788496017456,0.0940900444984436,0.4262309968471527,284.8545227050781,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19464111328125,284.85797119140625,1.0,0.2475540190935135,1.0,1.0,0.0,1.0,-1.3221707344055176,1.322169303894043,1.4701703321406967e-06,1.0052989721298218,0.8692235350608826,0.8692235350608826,0.0,26.85589027404785,25.0,36495.8203125,0.0,192.2196502685547,1.0,281.8568725585937,284.19561767578125,297.4798583984375,299.928955078125,293.1499938964844,293.1499938964844,282.1499938964844,39435.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171987295150757,1.0,0.0,0.0,3.722816467285156,3.72284197807312,9.24776031752117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.478515625,0.0,1641.9180908203125,1895.4371337890625,0.0,1749.03515625,0.922842502593994,1.0,0.0,3.0,1.0,0.0
17739660,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8584396839141846,0.1569040119647979,0.1413362771272659,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9463834166526794,0.2063362449407577,0.1955606192350387,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9950295090675354,0.2422564029693603,0.1692783832550048,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9010325074195862,0.1810432076454162,0.1717148572206497,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7276344299316406,0.0937691703438758,0.424439936876297,285.0681457519531,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19195556640625,285.0657958984375,1.0,0.2467010915279388,1.0,1.0,0.0,1.0,-1.314380764961243,1.314379334449768,1.4554127574228914e-06,0.9996911883354188,1.0,1.0,0.0,26.96321678161621,25.0,35997.734375,0.0,191.026107788086,1.0,282.1428527832031,284.39801025390625,297.4344482421875,299.79132080078125,293.1499938964844,293.1499938964844,281.8500061035156,32920.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050989270210266,1.0,0.0,0.0,3.822168111801148,3.822193384170532,9.747940339366323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.21875,0.0,1709.1541748046875,1895.4371337890625,0.0,1651.22314453125,0.9413230419158936,1.0,0.0,3.0,1.0,0.0
17739720,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8584396839141846,0.1569040119647979,0.1413362771272659,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9463834166526794,0.2063362449407577,0.1955606192350387,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9950295090675354,0.2422564029693603,0.1692783832550048,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9010325074195862,0.1810432076454162,0.1717148572206497,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7276344299316406,0.0937691703438758,0.424439936876297,285.0681457519531,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19195556640625,285.0657958984375,1.0,0.2467010915279388,1.0,1.0,0.0,1.0,-1.314380764961243,1.314379334449768,1.4554127574228914e-06,0.9996911883354188,1.0,1.0,0.0,26.96321678161621,25.0,35997.734375,0.0,191.026107788086,1.0,282.1428527832031,284.39801025390625,297.4344482421875,299.79132080078125,293.1499938964844,293.1499938964844,281.8500061035156,32920.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050989270210266,1.0,0.0,0.0,3.822168111801148,3.822193384170532,9.747940339366323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.21875,0.0,1709.1541748046875,1895.4371337890625,0.0,1651.22314453125,0.9413230419158936,1.0,0.0,3.0,1.0,0.0
17739780,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8670266270637512,0.1575154215097427,0.1420504301786422,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9562413692474364,0.2068529278039932,0.1962072998285293,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9906426072120668,0.2441907674074173,0.1622853875160217,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9100768566131592,0.1814702451229095,0.1722533404827118,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7323552370071411,0.0933351963758468,0.4227351546287536,284.8519897460937,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1920166015625,284.8553161621094,1.0,0.2461506575345993,1.0,1.0,0.0,1.0,-1.3174545764923096,1.317453145980835,1.4611646292905789e-06,1.0018383264541626,0.8727599382400513,0.8727599382400513,0.0,26.292591094970703,28.0,36632.58984375,0.0,188.9541931152344,1.0,281.8558654785156,284.18658447265625,297.53631591796875,299.9950561523437,293.1499938964844,293.1499938964844,282.1499938964844,39507.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174672484397888,1.0,0.0,0.0,3.748488426208496,3.748514175415039,9.375742138217902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.70263671875,0.0,1672.47705078125,1895.4371337890625,0.0,1751.23291015625,0.928655207157135,1.0,0.0,3.0,1.0,0.0
17739840,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8670266270637512,0.1575154215097427,0.1420504301786422,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9562413692474364,0.2068529278039932,0.1962072998285293,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9906426072120668,0.2441907674074173,0.1622853875160217,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9100768566131592,0.1814702451229095,0.1722533404827118,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7323552370071411,0.0933351963758468,0.4227351546287536,284.8519897460937,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1920166015625,284.8553161621094,1.0,0.2461506575345993,1.0,1.0,0.0,1.0,-1.3174545764923096,1.317453145980835,1.4611646292905789e-06,1.0018383264541626,0.8727599382400513,0.8727599382400513,0.0,26.292591094970703,28.0,36632.58984375,0.0,188.9541931152344,1.0,281.8558654785156,284.18658447265625,297.53631591796875,299.9950561523437,293.1499938964844,293.1499938964844,282.1499938964844,39507.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174672484397888,1.0,0.0,0.0,3.748488426208496,3.748514175415039,9.375742138217902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.70263671875,0.0,1672.47705078125,1895.4371337890625,0.0,1751.23291015625,0.928655207157135,1.0,0.0,3.0,1.0,0.0
17739900,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8279296159744263,0.1586195975542068,0.1425013989210128,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9051734805107116,0.20759978890419,0.1966020762920379,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.96374249458313,0.2457876801490783,0.1716889142990112,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8658855557441711,0.1821669191122055,0.1726125329732895,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.6975123882293701,0.0930423885583877,0.4223757982254028,284.9850158691406,284.95001220703125,295.60089111328125,294.51397705078125,295.59881591796875,297.200439453125,284.98687744140625,1.0,0.2450301349163055,1.0,1.0,0.0,1.0,-1.2607598304748535,1.2607585191726685,1.3476335425366417e-06,0.9508038759231568,0.9474118947982788,0.9474118947982788,0.0,30.059755325317383,28.0,34813.51171875,0.0,188.1641540527344,1.0,282.1023864746094,284.3211364746094,297.4677734375,299.7726135253906,293.1499938964844,293.1499938964844,282.1499938964844,35916.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084499001502991,1.0,0.0,0.0,3.7378106117248535,3.73783540725708,9.322403116129864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.3427734375,0.0,1632.4307861328125,1895.4371337890625,0.0,1678.0657958984375,0.9272019863128662,1.0,0.0,3.0,1.0,0.0
17739960,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.868233859539032,0.1590962409973144,0.1433055996894836,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9563466906547546,0.2080401629209518,0.1971798241138458,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9911231398582458,0.2469599246978759,0.1633395403623581,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.9102213978767396,0.1825332790613174,0.1731280237436294,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7303246259689331,0.0930191054940223,0.4208898544311523,285.07177734375,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.2079467773437,285.0773620605469,1.0,0.24650339782238,1.0,1.0,0.0,1.0,-1.3175684213638306,1.317566990852356,1.4617216947954148e-06,1.002297043800354,1.0,1.0,0.0,26.43132972717285,31.0,36233.39453125,0.0,189.6864318847656,1.0,282.1429138183594,284.408935546875,297.483154296875,299.83575439453125,293.1499938964844,293.1499938964844,281.8500061035156,33122.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032155394554138,1.0,0.0,0.0,3.821847915649414,3.821873188018799,9.74630779637664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.38671875,0.0,1710.3499755859375,1895.4371337890625,0.0,1636.2213134765625,0.9423447251319884,1.0,0.0,3.0,1.0,0.0
17740020,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8635581135749817,0.1595751196146011,0.1439417749643325,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9501799941062928,0.2084104865789413,0.1977314800024032,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9937325716018676,0.2476167678833007,0.1684483885765075,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9043176770210266,0.1828184425830841,0.1735797524452209,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7250465154647827,0.0926375240087509,0.4196843206882477,284.87017822265625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.19500732421875,284.8730773925781,1.0,0.2484105080366134,1.0,1.0,0.0,1.0,-1.32423734664917,1.324235916137695,1.4750611398994806e-06,1.0078389644622805,0.8908283114433289,0.8908283114433289,0.0,27.13387107849121,34.0,37058.26171875,0.0,193.5580596923828,1.0,281.8558044433594,284.1943664550781,297.6014709472656,300.0790710449219,293.1499938964844,293.1499938964844,281.54998779296875,38559.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716884195804596,1.0,0.0,0.0,3.780818462371826,3.780844211578369,9.538167660139152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.4765625,0.0,1703.4765625,1895.4371337890625,0.0,1746.461669921875,0.9353880882263184,1.0,0.0,3.0,1.0,0.0
17740080,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8635581135749817,0.1595751196146011,0.1439417749643325,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9501799941062928,0.2084104865789413,0.1977314800024032,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9937325716018676,0.2476167678833007,0.1684483885765075,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9043176770210266,0.1828184425830841,0.1735797524452209,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7250465154647827,0.0926375240087509,0.4196843206882477,284.87017822265625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.19500732421875,284.8730773925781,1.0,0.2484105080366134,1.0,1.0,0.0,1.0,-1.32423734664917,1.324235916137695,1.4750611398994806e-06,1.0078389644622805,0.8908283114433289,0.8908283114433289,0.0,27.13387107849121,34.0,37058.26171875,0.0,193.5580596923828,1.0,281.8558044433594,284.1943664550781,297.6014709472656,300.0790710449219,293.1499938964844,293.1499938964844,281.54998779296875,38559.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716884195804596,1.0,0.0,0.0,3.780818462371826,3.780844211578369,9.538167660139152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.4765625,0.0,1703.4765625,1895.4371337890625,0.0,1746.461669921875,0.9353880882263184,1.0,0.0,3.0,1.0,0.0
17740140,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.8504687547683716,0.1598773151636123,0.1442390382289886,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.933034121990204,0.2085166871547699,0.1978893876075744,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.9875000715255736,0.2462368756532669,0.1727031767368316,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8894839882850647,0.1828736066818237,0.1736899018287658,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.7126065492630005,0.092035487294197,0.4173727035522461,284.823486328125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1678161621094,284.8487243652344,1.0,0.2510699033737182,1.0,1.0,0.0,1.0,-1.3280781507492063,1.328076720237732,1.4829237215963076e-06,1.0111874341964722,0.7669841051101685,0.7669841051101685,0.0,28.69939613342285,37.0,37124.17578125,0.0,198.30517578125,1.0,281.5580749511719,284.2118530273437,297.6139831542969,300.11358642578125,293.1499938964844,293.1499938964844,281.8500061035156,47802.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260692119598389,1.0,0.0,0.0,3.3222076892852783,3.322230577468872,7.364560588030145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.96337890625,0.0,1278.5234375,1895.4371337890625,0.0,1822.24365234375,0.8441810011863708,1.0,0.0,3.0,1.0,0.0
17740200,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.8504687547683716,0.1598773151636123,0.1442390382289886,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.933034121990204,0.2085166871547699,0.1978893876075744,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.9875000715255736,0.2462368756532669,0.1727031767368316,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8894839882850647,0.1828736066818237,0.1736899018287658,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.7126065492630005,0.092035487294197,0.4173727035522461,284.823486328125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1678161621094,284.8487243652344,1.0,0.2510699033737182,1.0,1.0,0.0,1.0,-1.3280781507492063,1.328076720237732,1.4829237215963076e-06,1.0111874341964722,0.7669841051101685,0.7669841051101685,0.0,28.69939613342285,37.0,37124.17578125,0.0,198.30517578125,1.0,281.5580749511719,284.2118530273437,297.6139831542969,300.11358642578125,293.1499938964844,293.1499938964844,281.8500061035156,47802.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260692119598389,1.0,0.0,0.0,3.3222076892852783,3.322230577468872,7.364560588030145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.96337890625,0.0,1278.5234375,1895.4371337890625,0.0,1822.24365234375,0.8441810011863708,1.0,0.0,3.0,1.0,0.0
17740260,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8358469605445862,0.1611996591091156,0.1452554166316986,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9123651385307312,0.2094298899173736,0.1986212432384491,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9693669080734252,0.2467102706432342,0.1727224886417389,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8720638751983643,0.1836440414190292,0.1743101775646209,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6966261267662048,0.0917649790644645,0.4160852432250976,285.0370788574219,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1627502441406,285.0321960449219,1.0,0.2540507018566131,1.0,1.0,0.0,1.0,-1.3285564184188845,1.32855486869812,1.483965775150864e-06,1.0116711854934692,0.9257250428199768,0.9257250428199768,0.0,30.82727813720703,40.0,37142.57421875,0.0,203.409408569336,1.0,281.8399963378906,284.3626403808594,297.5702514648437,299.98651123046875,293.1499938964844,293.1499938964844,281.54998779296875,31969.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107982039451599,1.0,0.0,0.0,3.5231497287750244,3.5231716632843018,8.282386261271313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.23291015625,0.0,1367.4581298828125,1895.4371337890625,0.0,1696.990478515625,0.8737571835517883,1.0,0.0,3.0,1.0,0.0
17740320,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8358469605445862,0.1611996591091156,0.1452554166316986,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9123651385307312,0.2094298899173736,0.1986212432384491,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9693669080734252,0.2467102706432342,0.1727224886417389,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8720638751983643,0.1836440414190292,0.1743101775646209,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6966261267662048,0.0917649790644645,0.4160852432250976,285.0370788574219,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1627502441406,285.0321960449219,1.0,0.2540507018566131,1.0,1.0,0.0,1.0,-1.3285564184188845,1.32855486869812,1.483965775150864e-06,1.0116711854934692,0.9257250428199768,0.9257250428199768,0.0,30.82727813720703,40.0,37142.57421875,0.0,203.409408569336,1.0,281.8399963378906,284.3626403808594,297.5702514648437,299.98651123046875,293.1499938964844,293.1499938964844,281.54998779296875,31969.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107982039451599,1.0,0.0,0.0,3.5231497287750244,3.5231716632843018,8.282386261271313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.23291015625,0.0,1367.4581298828125,1895.4371337890625,0.0,1696.990478515625,0.8737571835517883,1.0,0.0,3.0,1.0,0.0
17740380,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.822481095790863,0.1620606631040573,0.1463033109903335,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8947213888168335,0.2099127173423767,0.1993494182825088,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9503603577613832,0.2469421029090881,0.1730952560901641,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8561733961105347,0.1840460449457168,0.1749392747879028,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6814666986465454,0.0913268029689788,0.4149240553379059,284.8665771484375,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1537170410156,284.8801574707031,1.0,0.25742307305336,1.0,1.0,0.0,1.0,-1.3304994106292725,1.3304978609085083,1.4879610716889149e-06,1.0133709907531738,0.7932872772216797,0.7932872772216797,0.0,33.14677047729492,43.0,37484.65625,0.0,209.35015869140625,1.0,281.5589599609375,284.2281494140625,297.6755676269531,300.184326171875,293.1499938964844,293.1499938964844,281.8500061035156,42099.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216092348098755,1.0,0.0,0.0,3.343404531478882,3.3434267044067383,7.458837671947549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.38623046875,0.0,1259.875732421875,1895.4371337890625,0.0,1785.282470703125,0.8418912291526794,1.0,0.0,3.0,1.0,0.0
17740440,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.822481095790863,0.1620606631040573,0.1463033109903335,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8947213888168335,0.2099127173423767,0.1993494182825088,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9503603577613832,0.2469421029090881,0.1730952560901641,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8561733961105347,0.1840460449457168,0.1749392747879028,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6814666986465454,0.0913268029689788,0.4149240553379059,284.8665771484375,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1537170410156,284.8801574707031,1.0,0.25742307305336,1.0,1.0,0.0,1.0,-1.3304994106292725,1.3304978609085083,1.4879610716889149e-06,1.0133709907531738,0.7932872772216797,0.7932872772216797,0.0,33.14677047729492,43.0,37484.65625,0.0,209.35015869140625,1.0,281.5589599609375,284.2281494140625,297.6755676269531,300.184326171875,293.1499938964844,293.1499938964844,281.8500061035156,42099.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216092348098755,1.0,0.0,0.0,3.343404531478882,3.3434267044067383,7.458837671947549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.38623046875,0.0,1259.875732421875,1895.4371337890625,0.0,1785.282470703125,0.8418912291526794,1.0,0.0,3.0,1.0,0.0
17740500,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8154847621917725,0.1626490503549575,0.1467372626066208,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8859244585037231,0.2102535665035247,0.1996074914932251,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9399011731147766,0.2472266107797622,0.1732100397348404,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8482221364974976,0.1843416392803192,0.1751646101474762,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6737858653068542,0.0911577343940734,0.4141444265842438,285.02764892578125,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1510009765625,285.0528564453125,1.0,0.2591736316680908,1.0,1.0,0.0,1.0,-1.330801248550415,1.3307996988296509,1.4885874861647608e-06,1.0136406421661377,0.8965599536895752,0.8965599536895752,0.0,34.4266242980957,43.0,37186.1953125,0.0,212.357177734375,1.0,281.7942810058594,284.4024963378906,297.6175842285156,299.9998779296875,293.1499938964844,293.1499938964844,281.8500061035156,34439.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133211493492126,1.0,0.0,0.0,3.3929309844970703,3.392952442169189,7.681452984797943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.1708984375,0.0,1254.67919921875,1895.4371337890625,0.0,1717.4249267578125,0.8501812219619751,1.0,0.0,3.0,1.0,0.0
17740560,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8099122643470764,0.1634546667337417,0.1474350839853286,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8788309693336487,0.2107632011175155,0.2000800520181656,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9312339425086976,0.2477445155382156,0.173549547791481,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8418866991996765,0.1847912669181823,0.1755848079919815,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6675141453742981,0.0910757556557655,0.4138512909412384,285.0588684082031,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.1518249511719,285.0527648925781,1.0,0.2610107362270355,1.0,1.0,0.0,1.0,-1.3327651023864746,1.332763671875,1.4925192317605251e-06,1.0152337551116943,0.9530627131462096,0.9530627131462096,0.0,35.62002182006836,46.0,37502.01171875,0.0,215.77496337890625,1.0,281.84051513671875,284.3739929199219,297.6437683105469,300.0807800292969,293.1499938964844,293.1499938964844,281.54998779296875,30758.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101896405220032,1.0,0.0,0.0,3.5440893173217773,3.5441112518310547,8.381130669476988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.41552734375,0.0,1380.415771484375,1895.4371337890625,0.0,1692.076904296875,0.877849817276001,1.0,0.0,3.0,1.0,0.0
17740620,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7971058487892151,0.1643752157688141,0.1485622674226761,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8638389706611633,0.2111406177282333,0.2007434219121933,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9126399159431458,0.2479082494974136,0.1739416420459747,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8285601735115051,0.1851426810026168,0.1761937290430069,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6545924544334412,0.0906496569514274,0.4128369987010956,284.8600158691406,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1445007324219,284.8705139160156,1.0,0.2647936642169952,1.0,1.0,0.0,1.0,-1.3349010944366455,1.3348995447158811,1.4968385357860825e-06,1.0170048475265503,0.8081850409507751,0.8081850409507751,0.0,38.300331115722656,49.0,37939.80078125,0.0,222.64279174804688,1.0,281.5585632324219,284.2025146484375,297.7443542480469,300.2843322753906,293.1499938964844,293.1499938964844,281.8500061035156,41042.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232125997543335,1.0,0.0,0.0,3.417911529541016,3.4179341793060303,7.794978955644183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.46630859375,0.0,1325.2904052734375,1895.4371337890625,0.0,1798.53466796875,0.8568056225776672,1.0,0.0,3.0,1.0,0.0
17740680,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7971058487892151,0.1643752157688141,0.1485622674226761,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8638389706611633,0.2111406177282333,0.2007434219121933,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9126399159431458,0.2479082494974136,0.1739416420459747,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8285601735115051,0.1851426810026168,0.1761937290430069,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6545924544334412,0.0906496569514274,0.4128369987010956,284.8600158691406,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1445007324219,284.8705139160156,1.0,0.2647936642169952,1.0,1.0,0.0,1.0,-1.3349010944366455,1.3348995447158811,1.4968385357860825e-06,1.0170048475265503,0.8081850409507751,0.8081850409507751,0.0,38.300331115722656,49.0,37939.80078125,0.0,222.64279174804688,1.0,281.5585632324219,284.2025146484375,297.7443542480469,300.2843322753906,293.1499938964844,293.1499938964844,281.8500061035156,41042.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232125997543335,1.0,0.0,0.0,3.417911529541016,3.4179341793060303,7.794978955644183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.46630859375,0.0,1325.2904052734375,1895.4371337890625,0.0,1798.53466796875,0.8568056225776672,1.0,0.0,3.0,1.0,0.0
17740740,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7856095433235168,0.1659333705902099,0.149802029132843,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8505027294158936,0.2118944972753524,0.201372280716896,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8970653414726257,0.2486011087894439,0.1743141710758209,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8164014220237732,0.1858333051204681,0.1767871230840683,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.6431854367256165,0.0903877466917038,0.4117741286754608,285.0591125488281,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1441650390625,285.0533142089844,1.0,0.268647164106369,1.0,1.0,0.0,1.0,-1.3370252847671509,1.3370237350463867,1.501043470852892e-06,1.0186591148376465,0.9683327078819276,0.9683327078819276,0.0,41.06502151489258,52.0,37887.921875,0.0,229.7205810546875,1.0,281.8412475585937,284.363037109375,297.70391845703125,300.16680908203125,293.1499938964844,293.1499938964844,281.54998779296875,30882.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123101949691772,1.0,0.0,0.0,3.597060441970825,3.59708309173584,8.633537618152332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.0634765625,0.0,1437.333251953125,1895.4371337890625,0.0,1709.2239990234375,0.8898720145225525,1.0,0.0,3.0,1.0,0.0
17740800,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7856095433235168,0.1659333705902099,0.149802029132843,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8505027294158936,0.2118944972753524,0.201372280716896,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8970653414726257,0.2486011087894439,0.1743141710758209,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8164014220237732,0.1858333051204681,0.1767871230840683,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.6431854367256165,0.0903877466917038,0.4117741286754608,285.0591125488281,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1441650390625,285.0533142089844,1.0,0.268647164106369,1.0,1.0,0.0,1.0,-1.3370252847671509,1.3370237350463867,1.501043470852892e-06,1.0186591148376465,0.9683327078819276,0.9683327078819276,0.0,41.06502151489258,52.0,37887.921875,0.0,229.7205810546875,1.0,281.8412475585937,284.363037109375,297.70391845703125,300.16680908203125,293.1499938964844,293.1499938964844,281.54998779296875,30882.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123101949691772,1.0,0.0,0.0,3.597060441970825,3.59708309173584,8.633537618152332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.0634765625,0.0,1437.333251953125,1895.4371337890625,0.0,1709.2239990234375,0.8898720145225525,1.0,0.0,3.0,1.0,0.0
17740860,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7764703035354614,0.1674986034631729,0.1513784974813461,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8395604491233826,0.2125903367996215,0.2022025734186172,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8842633366584778,0.2490501999855041,0.1748128235340118,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8056896924972534,0.1865099370479583,0.1775750070810318,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6340364217758179,0.0903102084994316,0.4116964936256408,284.8551025390625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1429748535156,284.86505126953125,1.0,0.2726611793041229,1.0,1.0,0.0,1.0,-1.3413656949996948,1.3413642644882202,1.509701178292744e-06,1.022083759307861,0.8197911381721497,0.8197911381721497,0.0,43.79019546508789,40.0,38415.48828125,0.0,237.57632446289065,1.0,281.5575866699219,284.1829528808594,297.802734375,300.3707275390625,293.1499938964844,293.1499938964844,281.8500061035156,40712.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252968549728394,1.0,0.0,0.0,3.4844887256622314,3.4845120906829834,8.101611683741794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.55712890625,0.0,1390.3714599609375,1895.4371337890625,0.0,1815.8212890625,0.8712279796600342,1.0,0.0,3.0,1.0,0.0
17740920,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7764703035354614,0.1674986034631729,0.1513784974813461,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8395604491233826,0.2125903367996215,0.2022025734186172,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8842633366584778,0.2490501999855041,0.1748128235340118,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8056896924972534,0.1865099370479583,0.1775750070810318,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6340364217758179,0.0903102084994316,0.4116964936256408,284.8551025390625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1429748535156,284.86505126953125,1.0,0.2726611793041229,1.0,1.0,0.0,1.0,-1.3413656949996948,1.3413642644882202,1.509701178292744e-06,1.022083759307861,0.8197911381721497,0.8197911381721497,0.0,43.79019546508789,40.0,38415.48828125,0.0,237.57632446289065,1.0,281.5575866699219,284.1829528808594,297.802734375,300.3707275390625,293.1499938964844,293.1499938964844,281.8500061035156,40712.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252968549728394,1.0,0.0,0.0,3.4844887256622314,3.4845120906829834,8.101611683741794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.55712890625,0.0,1390.3714599609375,1895.4371337890625,0.0,1815.8212890625,0.8712279796600342,1.0,0.0,3.0,1.0,0.0
17740980,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7867890000343323,0.1701099425554275,0.1533277630805969,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8479989171028137,0.2141829133033752,0.2033380270004272,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8933693766593933,0.2505113780498504,0.1755150258541107,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8142594695091248,0.1880440562963485,0.1786790788173675,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6400545239448547,0.0909559801220893,0.4133070409297943,285.0682373046875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1524658203125,285.06396484375,1.0,0.2713169753551483,1.0,1.0,0.0,1.0,-1.3491666316986084,1.3491650819778442,1.525315610706457e-06,1.0282082557678225,0.9898593425750732,0.9898593425750732,0.0,42.35122299194336,28.0,38464.46484375,0.0,237.27029418945312,1.0,281.841796875,284.3598022460937,297.7657470703125,300.259765625,293.1499938964844,293.1499938964844,281.54998779296875,30944.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144693732261658,1.0,0.0,0.0,3.656128883361816,3.656152009963989,8.919412834984541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.7802734375,0.0,1502.109619140625,1895.4371337890625,0.0,1726.760009765625,0.9032624363899232,1.0,0.0,3.0,1.0,0.0
17741040,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7867890000343323,0.1701099425554275,0.1533277630805969,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8479989171028137,0.2141829133033752,0.2033380270004272,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8933693766593933,0.2505113780498504,0.1755150258541107,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8142594695091248,0.1880440562963485,0.1786790788173675,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6400545239448547,0.0909559801220893,0.4133070409297943,285.0682373046875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1524658203125,285.06396484375,1.0,0.2713169753551483,1.0,1.0,0.0,1.0,-1.3491666316986084,1.3491650819778442,1.525315610706457e-06,1.0282082557678225,0.9898593425750732,0.9898593425750732,0.0,42.35122299194336,28.0,38464.46484375,0.0,237.27029418945312,1.0,281.841796875,284.3598022460937,297.7657470703125,300.259765625,293.1499938964844,293.1499938964844,281.54998779296875,30944.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144693732261658,1.0,0.0,0.0,3.656128883361816,3.656152009963989,8.919412834984541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.7802734375,0.0,1502.109619140625,1895.4371337890625,0.0,1726.760009765625,0.9032624363899232,1.0,0.0,3.0,1.0,0.0
17741100,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7993518114089966,0.1714566051959991,0.1545447409152984,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8596993684768677,0.2150439321994781,0.2041341811418533,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9062172770500184,0.2512491047382355,0.1760531663894653,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8252195119857788,0.188883900642395,0.1794427931308746,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.6489002108573914,0.091415598988533,0.4149488806724548,284.9208068847656,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1578369140625,284.89031982421875,1.0,0.2692936062812805,1.0,1.0,0.0,1.0,-1.3551173210144043,1.3551158905029297,1.5373447013189434e-06,1.0329296588897705,0.9119362831115724,0.9119362831115724,0.0,40.27992248535156,28.0,39399.203125,0.0,234.7843017578125,1.0,281.5965881347656,284.158447265625,297.8622131347656,300.5152587890625,293.1499938964844,293.1499938964844,281.54998779296875,33652.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237477898597717,1.0,0.0,0.0,3.702271938323975,3.702296018600464,9.145973081103876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.11669921875,0.0,1574.2904052734375,1895.4371337890625,0.0,1802.9671630859373,0.913607895374298,1.0,0.0,3.0,1.0,0.0
17741160,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8148236274719238,0.1725851744413375,0.1555267125368118,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8753281831741333,0.2157308757305145,0.2047354131937027,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9244927763938904,0.2517194151878357,0.1763712018728256,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8393090963363647,0.1895752102136612,0.1800398081541061,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.6609387993812561,0.0918560102581977,0.4164223372936249,284.8635559082031,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1597900390625,284.87060546875,1.0,0.266491949558258,1.0,1.0,0.0,1.0,-1.3598860502243042,1.35988450050354,1.5470203607037547e-06,1.0367035865783691,0.8487966656684875,0.8487966656684875,0.0,37.71466827392578,25.0,39286.67578125,0.0,230.6783599853516,1.0,281.5572814941406,284.1636962890625,297.8729858398437,300.489013671875,293.1499938964844,293.1499938964844,281.8500061035156,39282.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283795475959778,1.0,0.0,0.0,3.592911720275879,3.592935800552368,8.613633326604031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.99853515625,0.0,1494.750244140625,1895.4371337890625,0.0,1841.5086669921875,0.8940507173538208,1.0,0.0,3.0,1.0,0.0
17741220,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8465175032615662,0.175776794552803,0.157929316163063,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.910533368587494,0.2178965508937835,0.2063365131616592,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.963859796524048,0.2536544501781463,0.177346333861351,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8713204860687256,0.1916668713092804,0.1815981417894363,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.688745379447937,0.0932190120220184,0.4209142625331878,285.0836181640625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1735534667969,285.0821838378906,1.0,0.2624887228012085,1.0,1.0,0.0,1.0,-1.3731215000152588,1.3731199502944946,1.574032580720086e-06,1.0471221208572388,1.0,1.0,0.0,33.21510696411133,25.0,39374.72265625,0.0,225.2435302734375,1.0,281.842529296875,284.3572692871094,297.8416748046875,300.38885498046875,293.1499938964844,293.1499938964844,281.54998779296875,31603.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190040946006775,1.0,0.0,0.0,3.744298696517944,3.7443230152130127,9.354795338367694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.63134765625,0.0,1606.8905029296875,1895.4371337890625,0.0,1763.8353271484375,0.9232510924339294,1.0,0.0,3.0,1.0,0.0
