time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8465175032615662,0.175776794552803,0.157929316163063,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.910533368587494,0.2178965508937835,0.2063365131616592,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.963859796524048,0.2536544501781463,0.177346333861351,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8713204860687256,0.1916668713092804,0.1815981417894363,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.688745379447937,0.0932190120220184,0.4209142625331878,285.0836181640625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1735534667969,285.0821838378906,1.0,0.2624887228012085,1.0,1.0,0.0,1.0,-1.3731215000152588,1.3731199502944946,1.574032580720086e-06,1.0471221208572388,1.0,1.0,0.0,33.21510696411133,25.0,39374.72265625,0.0,225.2435302734375,1.0,281.842529296875,284.3572692871094,297.8416748046875,300.38885498046875,293.1499938964844,293.1499938964844,281.54998779296875,31603.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190040946006775,1.0,0.0,0.0,3.744298696517944,3.7443230152130127,9.354795338367694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.63134765625,0.0,1606.8905029296875,1895.4371337890625,0.0,1763.8353271484375,0.9232510924339294,1.0,0.0,3.0,1.0,0.0
17741340,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8809245228767395,0.1786995083093643,0.160608097910881,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9506655335426332,0.2199061959981918,0.2082436382770538,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9956539273262024,0.2552531957626343,0.1785260587930679,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9058834314346312,0.1936393976211547,0.1834495812654495,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7174847722053528,0.0946692898869514,0.4268972277641296,284.8819580078125,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1838684082031,284.88592529296875,1.0,0.2602276504039764,1.0,1.0,0.0,1.0,-1.3894455432891846,1.3894439935684204,1.607850322216109e-06,1.0600506067276,0.8934546709060669,0.8934546709060669,0.0,29.765390396118164,28.0,40505.20703125,0.0,223.3391571044922,1.0,281.55615234375,284.14666748046875,297.9521179199219,300.63787841796875,293.1499938964844,293.1499938964844,281.25,37516.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340402603149414,1.0,0.0,0.0,3.731432676315308,3.731457710266113,9.29061570786871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.02001953125,0.0,1637.26513671875,1895.4371337890625,0.0,1889.0430908203125,0.9237988591194152,1.0,0.0,3.0,1.0,0.0
17741400,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8809245228767395,0.1786995083093643,0.160608097910881,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9506655335426332,0.2199061959981918,0.2082436382770538,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9956539273262024,0.2552531957626343,0.1785260587930679,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9058834314346312,0.1936393976211547,0.1834495812654495,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7174847722053528,0.0946692898869514,0.4268972277641296,284.8819580078125,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1838684082031,284.88592529296875,1.0,0.2602276504039764,1.0,1.0,0.0,1.0,-1.3894455432891846,1.3894439935684204,1.607850322216109e-06,1.0600506067276,0.8934546709060669,0.8934546709060669,0.0,29.765390396118164,28.0,40505.20703125,0.0,223.3391571044922,1.0,281.55615234375,284.14666748046875,297.9521179199219,300.63787841796875,293.1499938964844,293.1499938964844,281.25,37516.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340402603149414,1.0,0.0,0.0,3.731432676315308,3.731457710266113,9.29061570786871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.02001953125,0.0,1637.26513671875,1895.4371337890625,0.0,1889.0430908203125,0.9237988591194152,1.0,0.0,3.0,1.0,0.0
17741460,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.8274050951004028,0.1819107979536056,0.1635258644819259,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.8832473158836365,0.2223984748125076,0.2105004489421844,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9327589869499208,0.2590043842792511,0.180679902434349,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8471646308898926,0.1958857327699661,0.1856425553560257,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.6705121994018555,0.095939815044403,0.434572160243988,284.8018798828125,284.95001220703125,296.3196105957031,294.939453125,296.31646728515625,297.1976013183594,284.8270874023437,1.0,0.257366806268692,1.0,1.0,0.0,1.0,-1.2951157093048096,1.295114278793335,1.4239946040106588e-06,0.991032600402832,0.7482479810714722,0.7482479810714722,0.0,36.85347366333008,31.0,38780.390625,0.0,223.294677734375,1.0,281.2587280273437,284.137939453125,297.9588928222656,300.638671875,293.1499938964844,293.1499938964844,281.54998779296875,49688.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423142790794373,1.0,0.0,0.0,3.260443210601806,3.2604660987854004,7.093271392477618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.98779296875,0.0,1232.9063720703125,1895.4371337890625,0.0,1959.336669921875,0.8308721780776978,1.0,0.0,3.0,1.0,0.0
17741520,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.8274050951004028,0.1819107979536056,0.1635258644819259,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.8832473158836365,0.2223984748125076,0.2105004489421844,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9327589869499208,0.2590043842792511,0.180679902434349,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8471646308898926,0.1958857327699661,0.1856425553560257,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.6705121994018555,0.095939815044403,0.434572160243988,284.8018798828125,284.95001220703125,296.3196105957031,294.939453125,296.31646728515625,297.1976013183594,284.8270874023437,1.0,0.257366806268692,1.0,1.0,0.0,1.0,-1.2951157093048096,1.295114278793335,1.4239946040106588e-06,0.991032600402832,0.7482479810714722,0.7482479810714722,0.0,36.85347366333008,31.0,38780.390625,0.0,223.294677734375,1.0,281.2587280273437,284.137939453125,297.9588928222656,300.638671875,293.1499938964844,293.1499938964844,281.54998779296875,49688.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423142790794373,1.0,0.0,0.0,3.260443210601806,3.2604660987854004,7.093271392477618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.98779296875,0.0,1232.9063720703125,1895.4371337890625,0.0,1959.336669921875,0.8308721780776978,1.0,0.0,3.0,1.0,0.0
17741580,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9113447666168212,0.1855120509862899,0.1664034277200698,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9778526425361632,0.2249517142772674,0.2127290070056915,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9919936656951904,0.2648385465145111,0.1653298288583755,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9358094334602356,0.1984135210514068,0.1876842528581619,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7387853264808655,0.0979923978447914,0.4407076239585876,285.0602111816406,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2230529785156,285.0546875,1.0,0.2607942819595337,1.0,1.0,0.0,1.0,-1.4076095819473269,1.407607913017273,1.645830593588471e-06,1.0742241144180298,0.9550530910491944,0.9550530910491944,0.0,28.17314338684082,49.0,41057.4140625,0.0,226.5240936279297,1.0,281.5399475097656,284.3094787597656,297.94354248046875,300.5848693847656,293.1499938964844,293.1499938964844,281.25,30556.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286337614059448,1.0,0.0,0.0,3.547528982162476,3.547551155090332,8.397407214033592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.13671875,0.0,1382.539794921875,1895.4371337890625,0.0,1843.6329345703125,0.8781090378761292,1.0,0.0,3.0,1.0,0.0
17741640,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9113447666168212,0.1855120509862899,0.1664034277200698,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9778526425361632,0.2249517142772674,0.2127290070056915,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9919936656951904,0.2648385465145111,0.1653298288583755,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9358094334602356,0.1984135210514068,0.1876842528581619,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7387853264808655,0.0979923978447914,0.4407076239585876,285.0602111816406,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2230529785156,285.0546875,1.0,0.2607942819595337,1.0,1.0,0.0,1.0,-1.4076095819473269,1.407607913017273,1.645830593588471e-06,1.0742241144180298,0.9550530910491944,0.9550530910491944,0.0,28.17314338684082,49.0,41057.4140625,0.0,226.5240936279297,1.0,281.5399475097656,284.3094787597656,297.94354248046875,300.5848693847656,293.1499938964844,293.1499938964844,281.25,30556.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286337614059448,1.0,0.0,0.0,3.547528982162476,3.547551155090332,8.397407214033592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.13671875,0.0,1382.539794921875,1895.4371337890625,0.0,1843.6329345703125,0.8781090378761292,1.0,0.0,3.0,1.0,0.0
17741700,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9076970815658568,0.1871707737445831,0.1680311262607574,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9733471870422364,0.2261341661214828,0.2139521390199661,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9938459992408752,0.2674376368522644,0.1700050979852676,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9306789040565492,0.1995943933725357,0.1889002472162246,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7364434003829956,0.0989555120468139,0.4453147947788238,284.9227294921875,284.95001220703125,296.435546875,294.99932861328125,296.43243408203125,297.2333984375,284.89862060546875,1.0,0.2644823491573334,1.0,1.0,0.0,1.0,-1.4236239194869995,1.4236221313476562,1.679881393101823e-06,1.0868009328842163,0.8817176818847656,0.8817176818847656,0.0,29.04791831970215,49.0,42206.89453125,0.0,234.90478515625,1.0,281.2990417480469,284.1275939941406,298.04742431640625,300.8580627441406,293.1499938964844,293.1499938964844,281.25,33806.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378506064414978,1.0,0.0,0.0,3.586023092269897,3.586045980453491,8.580635153521143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.6591796875,0.0,1447.021728515625,1895.4371337890625,0.0,1921.2974853515625,0.8874414563179016,1.0,0.0,3.0,1.0,0.0
17741760,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.89621901512146,0.1886309385299682,0.1694477945566177,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9604992866516112,0.2271745949983596,0.2150276005268097,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9969637393951416,0.2683557868003845,0.1800807863473892,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9166081547737122,0.2006416320800781,0.1899822056293487,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7284942865371704,0.0998590216040611,0.4497023522853851,284.9025573730469,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2340393066406,284.9148254394531,1.0,0.2698206305503845,1.0,1.0,0.0,1.0,-1.445271372795105,1.4452697038650513,1.7267756220462616e-06,1.1039365530014038,0.849694550037384,0.849694550037384,0.0,30.827186584472656,52.0,42536.609375,0.0,247.97511291503903,1.0,281.2583312988281,284.1596374511719,298.0680236816406,300.86041259765625,293.1499938964844,293.1499938964844,281.54998779296875,38130.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431639432907104,1.0,0.0,0.0,3.4943833351135254,3.494406223297119,8.147687822201988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.94287109375,0.0,1382.0902099609375,1895.4371337890625,0.0,1966.6075439453125,0.8722077012062073,1.0,0.0,3.0,1.0,0.0
17741820,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.8751350045204163,0.1924934238195419,0.1727644205093383,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.9333948493003844,0.2300453782081604,0.2176223844289779,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.9845766425132751,0.2679952979087829,0.1877314746379852,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.8921986222267151,0.2034194469451904,0.1925221979618072,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.7131381630897522,0.1020476967096328,0.4595634639263153,285.12078857421875,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.23651123046875,285.11968994140625,1.0,0.2783711850643158,1.0,1.0,0.0,1.0,-1.476712703704834,1.4767109155654907,1.7965611505132983e-06,1.1289836168289185,1.0,1.0,0.0,34.56822204589844,55.0,43226.0703125,0.0,270.4630126953125,1.0,281.542236328125,284.3299865722656,298.0638427734375,300.8370361328125,293.1499938964844,293.1499938964844,281.25,30930.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393016815185547,1.0,0.0,0.0,3.70717716217041,3.707200765609741,9.170224188892462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.45849609375,0.0,1559.1947021484375,1895.4371337890625,0.0,1933.633544921875,0.9140661358833312,1.0,0.0,3.0,1.0,0.0
17741880,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.8751350045204163,0.1924934238195419,0.1727644205093383,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.9333948493003844,0.2300453782081604,0.2176223844289779,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.9845766425132751,0.2679952979087829,0.1877314746379852,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.8921986222267151,0.2034194469451904,0.1925221979618072,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.7131381630897522,0.1020476967096328,0.4595634639263153,285.12078857421875,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.23651123046875,285.11968994140625,1.0,0.2783711850643158,1.0,1.0,0.0,1.0,-1.476712703704834,1.4767109155654907,1.7965611505132983e-06,1.1289836168289185,1.0,1.0,0.0,34.56822204589844,55.0,43226.0703125,0.0,270.4630126953125,1.0,281.542236328125,284.3299865722656,298.0638427734375,300.8370361328125,293.1499938964844,293.1499938964844,281.25,30930.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393016815185547,1.0,0.0,0.0,3.70717716217041,3.707200765609741,9.170224188892462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.45849609375,0.0,1559.1947021484375,1895.4371337890625,0.0,1933.633544921875,0.9140661358833312,1.0,0.0,3.0,1.0,0.0
17741940,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8557679057121277,0.1958757787942886,0.176178753376007,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.907253921031952,0.232616975903511,0.2203814387321472,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9581234455108644,0.2684085071086883,0.1880282908678054,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8703084588050842,0.2059267312288284,0.1952024102210998,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6972673535346985,0.1041255593299865,0.4699712097644806,284.91461181640625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2405090332031,284.91619873046875,1.0,0.286333829164505,1.0,1.0,0.0,1.0,-1.499932885169983,1.49993097782135,1.849088107519492e-06,1.147317886352539,0.9281112551689148,0.9281112551689148,0.0,38.68258666992188,58.0,44745.37890625,0.0,291.1835021972656,1.0,281.2563171386719,284.0997314453125,298.1695251464844,301.1121826171875,293.1499938964844,293.1499938964844,280.95001220703125,35418.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572389245033264,1.0,0.0,0.0,3.7591304779052734,3.759155511856079,9.4290533070307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.88916015625,0.0,1653.5252685546875,1895.4371337890625,0.0,2088.39892578125,0.9287071228027344,1.0,0.0,3.0,1.0,0.0
17742000,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8557679057121277,0.1958757787942886,0.176178753376007,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.907253921031952,0.232616975903511,0.2203814387321472,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9581234455108644,0.2684085071086883,0.1880282908678054,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8703084588050842,0.2059267312288284,0.1952024102210998,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6972673535346985,0.1041255593299865,0.4699712097644806,284.91461181640625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2405090332031,284.91619873046875,1.0,0.286333829164505,1.0,1.0,0.0,1.0,-1.499932885169983,1.49993097782135,1.849088107519492e-06,1.147317886352539,0.9281112551689148,0.9281112551689148,0.0,38.68258666992188,58.0,44745.37890625,0.0,291.1835021972656,1.0,281.2563171386719,284.0997314453125,298.1695251464844,301.1121826171875,293.1499938964844,293.1499938964844,280.95001220703125,35418.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572389245033264,1.0,0.0,0.0,3.7591304779052734,3.759155511856079,9.4290533070307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.88916015625,0.0,1653.5252685546875,1895.4371337890625,0.0,2088.39892578125,0.9287071228027344,1.0,0.0,3.0,1.0,0.0
17742060,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8399046063423157,0.1988209187984466,0.1789600402116775,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8874536752700806,0.2348451912403106,0.2226336598396301,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9331592321395874,0.2693503797054291,0.1886655539274215,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8524680137634277,0.208118051290512,0.1974234730005264,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.6838595271110535,0.1060275882482528,0.4792341887950897,284.8544006347656,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2434387207031,284.8739624023437,1.0,0.2937614619731903,1.0,1.0,0.0,1.0,-1.520527720451355,1.5205258131027222,1.8964706214319449e-06,1.1635514497756958,0.8179925680160522,0.8179925680160522,0.0,42.75992584228516,61.0,45514.765625,0.0,311.13153076171875,1.0,280.95758056640625,284.0680236816406,298.1865234375,301.1885986328125,293.1499938964844,293.1499938964844,281.25,43083.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688388228416443,1.0,0.0,0.0,3.483929395675659,3.4839529991149902,8.099011097328912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.28271484375,0.0,1406.724609375,1895.4371337890625,0.0,2190.53369140625,0.8750708699226379,1.0,0.0,3.0,1.0,0.0
17742120,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8399046063423157,0.1988209187984466,0.1789600402116775,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8874536752700806,0.2348451912403106,0.2226336598396301,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9331592321395874,0.2693503797054291,0.1886655539274215,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8524680137634277,0.208118051290512,0.1974234730005264,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.6838595271110535,0.1060275882482528,0.4792341887950897,284.8544006347656,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2434387207031,284.8739624023437,1.0,0.2937614619731903,1.0,1.0,0.0,1.0,-1.520527720451355,1.5205258131027222,1.8964706214319449e-06,1.1635514497756958,0.8179925680160522,0.8179925680160522,0.0,42.75992584228516,61.0,45514.765625,0.0,311.13153076171875,1.0,280.95758056640625,284.0680236816406,298.1865234375,301.1885986328125,293.1499938964844,293.1499938964844,281.25,43083.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688388228416443,1.0,0.0,0.0,3.483929395675659,3.4839529991149902,8.099011097328912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.28271484375,0.0,1406.724609375,1895.4371337890625,0.0,2190.53369140625,0.8750708699226379,1.0,0.0,3.0,1.0,0.0
17742180,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8314568996429443,0.2029979676008224,0.1824991852045059,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.875729501247406,0.238075852394104,0.2255179733037948,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9174967408180236,0.2719205915927887,0.1902421563863754,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8421744108200073,0.2111994922161102,0.200198084115982,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.6765831708908081,0.1084054484963417,0.4897915720939636,285.07537841796875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2583312988281,285.0731201171875,1.0,0.3009543120861053,1.0,1.0,0.0,1.0,-1.5461331605911257,1.5461311340332031,1.9564354261092376e-06,1.183707594871521,1.0,1.0,0.0,46.17908477783203,64.0,46152.75,0.0,332.2992553710937,1.0,281.2422790527344,284.2308654785156,298.16876220703125,301.1203308105469,293.1499938964844,293.1499938964844,280.95001220703125,31129.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597438097000122,1.0,0.0,0.0,3.694223403930664,3.694247007369995,9.106251468438132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.34619140625,0.0,1546.0478515625,1895.4371337890625,0.0,2110.326416015625,0.9118999242782592,1.0,0.0,3.0,1.0,0.0
17742240,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8314568996429443,0.2029979676008224,0.1824991852045059,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.875729501247406,0.238075852394104,0.2255179733037948,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9174967408180236,0.2719205915927887,0.1902421563863754,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8421744108200073,0.2111994922161102,0.200198084115982,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.6765831708908081,0.1084054484963417,0.4897915720939636,285.07537841796875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2583312988281,285.0731201171875,1.0,0.3009543120861053,1.0,1.0,0.0,1.0,-1.5461331605911257,1.5461311340332031,1.9564354261092376e-06,1.183707594871521,1.0,1.0,0.0,46.17908477783203,64.0,46152.75,0.0,332.2992553710937,1.0,281.2422790527344,284.2308654785156,298.16876220703125,301.1203308105469,293.1499938964844,293.1499938964844,280.95001220703125,31129.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597438097000122,1.0,0.0,0.0,3.694223403930664,3.694247007369995,9.106251468438132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.34619140625,0.0,1546.0478515625,1895.4371337890625,0.0,2110.326416015625,0.9118999242782592,1.0,0.0,3.0,1.0,0.0
17742300,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8286738991737366,0.2049587070941925,0.1844537109136581,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8715304136276245,0.2396356761455536,0.2271480560302734,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9118461012840272,0.2731240391731262,0.191226989030838,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8385469913482666,0.2126949876546859,0.2017555385828018,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6742618680000305,0.1095928102731704,0.4955657124519348,284.9346008300781,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2651672363281,284.9120788574219,1.0,0.3045424520969391,1.0,1.0,0.0,1.0,-1.5604217052459717,1.5604197978973389,1.9904728105757385e-06,1.1950024366378784,0.930016040802002,0.930016040802002,0.0,47.75841522216797,64.0,47401.62109375,0.0,343.5184326171875,1.0,280.99591064453125,284.0404052734375,298.26434326171875,301.39898681640625,293.1499938964844,293.1499938964844,280.95001220703125,33530.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691794633865356,1.0,0.0,0.0,3.7416040897369385,3.741628646850586,9.341335385215644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.041015625,0.0,1618.5526123046875,1895.4371337890625,0.0,2193.555419921875,0.9226057529449464,1.0,0.0,3.0,1.0,0.0
17742360,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8249565362930298,0.206623688340187,0.1860987246036529,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8665172457695007,0.2409779131412506,0.2285467237234115,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9054070711135864,0.2740533649921417,0.1919837743043899,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8341836929321289,0.2139956653118133,0.2031084299087524,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6712613701820374,0.1106827184557914,0.5008916258811951,284.89898681640625,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.26812744140625,284.9059143066406,1.0,0.3080551326274872,1.0,1.0,0.0,1.0,-1.573003888130188,1.5730018615722656,2.0207503439451102e-06,1.2049421072006226,0.8901640772819519,0.8901640772819519,0.0,49.48890686035156,67.0,47608.36328125,0.0,354.4615173339844,1.0,280.9568786621094,284.0443725585937,298.2799377441406,301.3939819335937,293.1499938964844,293.1499938964844,281.25,37324.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742104530334473,1.0,0.0,0.0,3.679584503173828,3.679609060287476,9.034224035531224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.9833984375,0.0,1576.3193359375,1895.4371337890625,0.0,2238.318359375,0.9124428629875184,1.0,0.0,3.0,1.0,0.0
17742420,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.8199078440666199,0.2108860611915588,0.1897369474172592,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.8592137098312378,0.2444178462028503,0.2316507399082183,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8962109684944153,0.2768905758857727,0.1938096135854721,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8278522491455078,0.2172689288854599,0.2060832679271698,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.6673702001571655,0.1132373884320259,0.5122547745704651,285.1231994628906,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.28289794921875,285.1264343261719,1.0,0.3150127828121185,1.0,1.0,0.0,1.0,-1.600500464439392,1.6004984378814695,2.087836946884636e-06,1.2265766859054563,1.0,1.0,0.0,52.67325592041016,70.0,47977.046875,0.0,377.30670166015625,1.0,281.2433776855469,284.2466735839844,298.2688903808594,301.3351135253906,293.1499938964844,293.1499938964844,280.95001220703125,32775.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689853310585022,1.0,0.0,0.0,3.81534194946289,3.815366983413696,9.713152167023509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.53515625,0.0,1699.797607421875,1895.4371337890625,0.0,2191.833251953125,0.9399535655975342,1.0,0.0,3.0,1.0,0.0
17742480,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.8199078440666199,0.2108860611915588,0.1897369474172592,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.8592137098312378,0.2444178462028503,0.2316507399082183,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8962109684944153,0.2768905758857727,0.1938096135854721,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8278522491455078,0.2172689288854599,0.2060832679271698,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.6673702001571655,0.1132373884320259,0.5122547745704651,285.1231994628906,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.28289794921875,285.1264343261719,1.0,0.3150127828121185,1.0,1.0,0.0,1.0,-1.600500464439392,1.6004984378814695,2.087836946884636e-06,1.2265766859054563,1.0,1.0,0.0,52.67325592041016,70.0,47977.046875,0.0,377.30670166015625,1.0,281.2433776855469,284.2466735839844,298.2688903808594,301.3351135253906,293.1499938964844,293.1499938964844,280.95001220703125,32775.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689853310585022,1.0,0.0,0.0,3.81534194946289,3.815366983413696,9.713152167023509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.53515625,0.0,1699.797607421875,1895.4371337890625,0.0,2191.833251953125,0.9399535655975342,1.0,0.0,3.0,1.0,0.0
17742540,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8160849809646606,0.2147230505943298,0.1935175210237503,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8535118103027344,0.2476265579462051,0.2349564433097839,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8886973261833191,0.2793222665786743,0.1957598626613617,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8228919506072998,0.220340609550476,0.2092421948909759,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6647477746009827,0.1157337054610252,0.5242898464202881,284.9450988769531,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2926330566406,284.9457397460937,1.0,0.3219764232635498,1.0,1.0,0.0,1.0,-1.6295937299728394,1.6295915842056274,2.160410303986282e-06,1.2495280504226685,0.9717461466789246,0.9717461466789246,0.0,55.77675628662109,73.0,49776.875,0.0,401.5171813964844,1.0,280.95635986328125,284.0319519042969,298.3705749511719,301.6178894042969,293.1499938964844,293.1499938964844,280.6499938964844,34947.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843338847160339,1.0,0.0,0.0,3.868188142776489,3.8682141304016113,9.98408950181329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.521484375,0.0,1781.3834228515625,1895.4371337890625,0.0,2329.137451171875,0.9532687067985536,1.0,0.0,3.0,1.0,0.0
17742600,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8160849809646606,0.2147230505943298,0.1935175210237503,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8535118103027344,0.2476265579462051,0.2349564433097839,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8886973261833191,0.2793222665786743,0.1957598626613617,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8228919506072998,0.220340609550476,0.2092421948909759,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6647477746009827,0.1157337054610252,0.5242898464202881,284.9450988769531,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2926330566406,284.9457397460937,1.0,0.3219764232635498,1.0,1.0,0.0,1.0,-1.6295937299728394,1.6295915842056274,2.160410303986282e-06,1.2495280504226685,0.9717461466789246,0.9717461466789246,0.0,55.77675628662109,73.0,49776.875,0.0,401.5171813964844,1.0,280.95635986328125,284.0319519042969,298.3705749511719,301.6178894042969,293.1499938964844,293.1499938964844,280.6499938964844,34947.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843338847160339,1.0,0.0,0.0,3.868188142776489,3.8682141304016113,9.98408950181329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.521484375,0.0,1781.3834228515625,1895.4371337890625,0.0,2329.137451171875,0.9532687067985536,1.0,0.0,3.0,1.0,0.0
17742660,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8103336691856384,0.2179431319236755,0.1965635269880294,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8464228510856628,0.2503802478313446,0.2377087324857711,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8795486688613892,0.2812044024467468,0.1971827894449234,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8164809346199036,0.2229964137077331,0.2119024395942688,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6608536839485168,0.1180106028914451,0.5351585745811462,284.8628234863281,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2950134277344,284.8768310546875,1.0,0.3287012577056885,1.0,1.0,0.0,1.0,-1.6545076370239258,1.6545053720474243,2.22373000724474e-06,1.2691186666488647,0.8593626022338867,0.8593626022338867,0.0,59.22883224487305,61.0,50852.79296875,0.0,425.1078796386719,1.0,280.6570129394531,283.95880126953125,298.3964538574219,301.724609375,293.1499938964844,293.1499938964844,280.95001220703125,41314.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955381870269775,1.0,0.0,0.0,3.6711061000823975,3.6711313724517822,8.992639664029412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.83935546875,0.0,1596.770751953125,1895.4371337890625,0.0,2430.703857421875,0.9143651127815248,1.0,0.0,3.0,1.0,0.0
17742720,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8103336691856384,0.2179431319236755,0.1965635269880294,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8464228510856628,0.2503802478313446,0.2377087324857711,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8795486688613892,0.2812044024467468,0.1971827894449234,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8164809346199036,0.2229964137077331,0.2119024395942688,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6608536839485168,0.1180106028914451,0.5351585745811462,284.8628234863281,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2950134277344,284.8768310546875,1.0,0.3287012577056885,1.0,1.0,0.0,1.0,-1.6545076370239258,1.6545053720474243,2.22373000724474e-06,1.2691186666488647,0.8593626022338867,0.8593626022338867,0.0,59.22883224487305,61.0,50852.79296875,0.0,425.1078796386719,1.0,280.6570129394531,283.95880126953125,298.3964538574219,301.724609375,293.1499938964844,293.1499938964844,280.95001220703125,41314.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955381870269775,1.0,0.0,0.0,3.6711061000823975,3.6711313724517822,8.992639664029412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.83935546875,0.0,1596.770751953125,1895.4371337890625,0.0,2430.703857421875,0.9143651127815248,1.0,0.0,3.0,1.0,0.0
17742780,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8219209909439087,0.2224249392747879,0.2001555114984512,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8573642373085022,0.2541458904743194,0.2408762574195861,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8903977870941162,0.2843487858772278,0.1990469396114349,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8269032835960388,0.2265549600124359,0.2149068266153335,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.6718588471412659,0.120800644159317,0.5465210676193237,285.0935974121094,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3094787597656,285.0951232910156,1.0,0.3300826251506805,1.0,1.0,0.0,1.0,-1.682106852531433,1.6821045875549316,2.295123522344511e-06,1.290743708610535,1.0,1.0,0.0,57.70208740234375,49.0,51322.19140625,0.0,436.6747741699219,1.0,280.9432678222656,284.1529846191406,298.3839416503906,301.656494140625,293.1499938964844,293.1499938964844,280.6499938964844,32853.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787928581237793,1.0,0.0,0.0,3.819997787475586,3.820022821426392,9.736872925714124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5322265625,0.0,1706.0113525390625,1895.4371337890625,0.0,2361.609619140625,0.9409675002098083,1.0,0.0,3.0,1.0,0.0
17742840,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8219209909439087,0.2224249392747879,0.2001555114984512,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8573642373085022,0.2541458904743194,0.2408762574195861,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8903977870941162,0.2843487858772278,0.1990469396114349,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8269032835960388,0.2265549600124359,0.2149068266153335,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.6718588471412659,0.120800644159317,0.5465210676193237,285.0935974121094,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3094787597656,285.0951232910156,1.0,0.3300826251506805,1.0,1.0,0.0,1.0,-1.682106852531433,1.6821045875549316,2.295123522344511e-06,1.290743708610535,1.0,1.0,0.0,57.70208740234375,49.0,51322.19140625,0.0,436.6747741699219,1.0,280.9432678222656,284.1529846191406,298.3839416503906,301.656494140625,293.1499938964844,293.1499938964844,280.6499938964844,32853.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787928581237793,1.0,0.0,0.0,3.819997787475586,3.820022821426392,9.736872925714124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5322265625,0.0,1706.0113525390625,1895.4371337890625,0.0,2361.609619140625,0.9409675002098083,1.0,0.0,3.0,1.0,0.0
17742900,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.833360493183136,0.2245795428752899,0.2021307647228241,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8693585395812988,0.2560179829597473,0.2426346838474273,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9027040004730223,0.2858359515666961,0.2001122534275055,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8378744125366211,0.2283302247524261,0.2165633887052536,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6828159689903259,0.1222258359193801,0.5525974631309509,284.9690856933594,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.31591796875,284.94952392578125,1.0,0.3295078575611114,1.0,1.0,0.0,1.0,-1.697154521942139,1.6971521377563477,2.3346819943981245e-06,1.302567481994629,0.9785963892936708,0.9785963892936708,0.0,55.43680953979492,49.0,52695.7421875,0.0,438.9649963378906,1.0,280.6932373046875,283.9766845703125,298.4703674316406,301.9335632324219,293.1499938964844,293.1499938964844,280.6499938964844,33790.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967092990875244,1.0,0.0,0.0,3.856527805328369,3.856553316116333,9.923986681315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.58984375,0.0,1757.842529296875,1895.4371337890625,0.0,2441.377685546875,0.9497902989387512,1.0,0.0,3.0,1.0,0.0
17742960,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8471863269805908,0.2264019101858139,0.2037634253501892,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8843098878860474,0.2576573491096496,0.2441427707672119,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9188896417617798,0.2870189845561981,0.2009254693984985,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8515098690986633,0.2298974841833114,0.2179958671331405,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.6960983276367188,0.1235488727688789,0.5581308603286743,284.92486572265625,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3183898925781,284.9283447265625,1.0,0.3282001316547394,1.0,1.0,0.0,1.0,-1.710267424583435,1.710265040397644,2.369482899666764e-06,1.3128602504730225,0.943668007850647,0.943668007850647,0.0,52.67289352416992,37.0,53025.54296875,0.0,438.6734924316406,1.0,280.6562194824219,283.95758056640625,298.484130859375,301.9336853027344,293.1499938964844,293.1499938964844,280.3500061035156,36106.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013580441474915,1.0,0.0,0.0,3.836256265640259,3.836282253265381,9.819932529353537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.8203125,0.0,1751.26611328125,1895.4371337890625,0.0,2483.847900390625,0.9468209743499756,1.0,0.0,3.0,1.0,0.0
17743020,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8883258700370789,0.229898452758789,0.2066281884908676,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9301201701164246,0.2608446180820465,0.2468557655811309,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9663453102111816,0.2892956435680389,0.2022881954908371,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8924970030784607,0.2329472005367279,0.2205817252397537,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7307851910591125,0.1261669099330902,0.568457305431366,284.8780212402344,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3217163085937,284.8927001953125,1.0,0.3238780498504638,1.0,1.0,0.0,1.0,-1.7341047525405884,1.7341023683547974,2.433449253658182e-06,1.3314831256866455,0.8531190156936646,0.8531190156936646,0.0,45.71622467041016,25.0,54012.7109375,0.0,432.3824157714844,1.0,280.35693359375,283.9174194335937,298.5087890625,302.0318298339844,293.1499938964844,293.1499938964844,280.6499938964844,41388.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810771644115448,1.0,0.0,0.0,3.617125272750856,3.617149829864502,8.730123681743862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.24267578125,0.0,1536.8543701171875,1895.4371337890625,0.0,2570.301025390625,0.9031527638435364,1.0,0.0,3.0,1.0,0.0
17743080,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8883258700370789,0.229898452758789,0.2066281884908676,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9301201701164246,0.2608446180820465,0.2468557655811309,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9663453102111816,0.2892956435680389,0.2022881954908371,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8924970030784607,0.2329472005367279,0.2205817252397537,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7307851910591125,0.1261669099330902,0.568457305431366,284.8780212402344,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3217163085937,284.8927001953125,1.0,0.3238780498504638,1.0,1.0,0.0,1.0,-1.7341047525405884,1.7341023683547974,2.433449253658182e-06,1.3314831256866455,0.8531190156936646,0.8531190156936646,0.0,45.71622467041016,25.0,54012.7109375,0.0,432.3824157714844,1.0,280.35693359375,283.9174194335937,298.5087890625,302.0318298339844,293.1499938964844,293.1499938964844,280.6499938964844,41388.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810771644115448,1.0,0.0,0.0,3.617125272750856,3.617149829864502,8.730123681743862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.24267578125,0.0,1536.8543701171875,1895.4371337890625,0.0,2570.301025390625,0.9031527638435364,1.0,0.0,3.0,1.0,0.0
