time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9747250080108644,0.2346117347478866,0.2101891785860061,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9960302710533142,0.2653170228004455,0.2391409426927566,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9960302710533142,0.2945528030395508,0.1766286939382553,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.977885603904724,0.236895352602005,0.2236770391464233,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.7958325743675232,0.1292127072811126,0.5800244808197021,285.0640563964844,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.341064453125,285.059814453125,1.0,0.3179314136505127,1.0,1.0,0.0,1.0,-1.7636338472366333,1.7636313438415527,2.5090012059081346e-06,1.3505409955978394,1.0,1.0,0.0,36.533424377441406,45.0,54432.0078125,0.0,411.1466064453125,1.0,280.6424560546875,284.06109619140625,298.5017395019531,301.9677734375,293.1499938964844,293.1499938964844,280.3500061035156,32395.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035529851913452,1.0,0.0,0.0,3.791301727294922,3.791326284408569,9.591134357833653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6318359375,0.0,1668.1148681640625,1895.4371337890625,0.0,2503.95361328125,0.9343357682228088,1.0,0.0,3.0,1.0,0.0
17743200,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9747250080108644,0.2346117347478866,0.2101891785860061,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9960302710533142,0.2653170228004455,0.2391409426927566,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9960302710533142,0.2945528030395508,0.1766286939382553,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.977885603904724,0.236895352602005,0.2236770391464233,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.7958325743675232,0.1292127072811126,0.5800244808197021,285.0640563964844,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.341064453125,285.059814453125,1.0,0.3179314136505127,1.0,1.0,0.0,1.0,-1.7636338472366333,1.7636313438415527,2.5090012059081346e-06,1.3505409955978394,1.0,1.0,0.0,36.533424377441406,45.0,54432.0078125,0.0,411.1466064453125,1.0,280.6424560546875,284.06109619140625,298.5017395019531,301.9677734375,293.1499938964844,293.1499938964844,280.3500061035156,32395.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035529851913452,1.0,0.0,0.0,3.791301727294922,3.791326284408569,9.591134357833653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6318359375,0.0,1668.1148681640625,1895.4371337890625,0.0,2503.95361328125,0.9343357682228088,1.0,0.0,3.0,1.0,0.0
17743260,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.990667760372162,0.2388167381286621,0.2139446884393692,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.9930710792541504,0.2708610892295837,0.2273997217416763,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.9930710792541504,0.3016890585422516,0.1679566651582718,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.9928149580955504,0.2406898438930511,0.2271715253591537,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.8121781945228577,0.1320558786392212,0.592669665813446,284.713623046875,284.95001220703125,297.5997314453125,295.55181884765625,297.52752685546875,297.3588256835937,284.7127685546875,1.0,0.3211140632629394,0.974663019180298,0.974663019180298,0.4000000059604645,1.0,-1.7868376970291138,1.2431130409240725,0.5437246561050415,0.825852632522583,0.743079662322998,0.743079662322998,0.0,35.6549186706543,65.0,49270.80859375,0.0,415.45025634765625,1.0,280.3570251464844,283.6578063964844,298.54449462890625,301.93511962890625,293.1499938964844,293.1499938964844,280.6499938964844,48152.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084834814071655,1.0,0.0,0.0,3.5259249210357666,3.5259499549865723,8.295440352412697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.62451171875,0.0,1487.2972412109375,1895.4371337890625,0.0,2549.23486328125,0.8819870352745056,1.0,0.0,3.0,1.0,0.0
17743320,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.990667760372162,0.2388167381286621,0.2139446884393692,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.9930710792541504,0.2708610892295837,0.2273997217416763,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.9930710792541504,0.3016890585422516,0.1679566651582718,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.9928149580955504,0.2406898438930511,0.2271715253591537,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.8121781945228577,0.1320558786392212,0.592669665813446,284.713623046875,284.95001220703125,297.5997314453125,295.55181884765625,297.52752685546875,297.3588256835937,284.7127685546875,1.0,0.3211140632629394,0.974663019180298,0.974663019180298,0.4000000059604645,1.0,-1.7868376970291138,1.2431130409240725,0.5437246561050415,0.825852632522583,0.743079662322998,0.743079662322998,0.0,35.6549186706543,65.0,49270.80859375,0.0,415.45025634765625,1.0,280.3570251464844,283.6578063964844,298.54449462890625,301.93511962890625,293.1499938964844,293.1499938964844,280.6499938964844,48152.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084834814071655,1.0,0.0,0.0,3.5259249210357666,3.5259499549865723,8.295440352412697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.62451171875,0.0,1487.2972412109375,1895.4371337890625,0.0,2549.23486328125,0.8819870352745056,1.0,0.0,3.0,1.0,0.0
17743380,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9756123423576356,0.2420860528945922,0.2172842770814895,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9977261424064636,0.274278461933136,0.248219609260559,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9977261424064636,0.3065373301506042,0.1833340972661972,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9778016209602356,0.243849441409111,0.2304874509572982,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7994282245635986,0.1349892765283584,0.6057623028755188,284.8524780273437,284.95001220703125,297.6780700683594,295.58709716796875,297.5058898925781,297.36090087890625,284.8739929199219,1.0,0.3325811326503753,0.9493260979652404,0.9493260979652404,0.800000011920929,1.0,-1.84521746635437,0.8450635671615601,1.00015389919281,0.4185729026794433,0.7579705119132996,0.7579705119132996,0.0,39.11125946044922,85.0,43202.1484375,0.0,463.1323852539063,1.0,280.63946533203125,283.7892150878906,298.4058837890625,301.2608947753906,293.1499938964844,293.1499938964844,280.95001220703125,43792.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665086388587952,1.0,0.0,0.0,3.232012987136841,3.232034683227539,6.970108188397717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.4287109375,0.0,1167.58740234375,1895.4371337890625,0.0,2169.8984375,0.8181629180908203,1.0,0.0,3.0,1.0,0.0
17743440,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9756123423576356,0.2420860528945922,0.2172842770814895,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9977261424064636,0.274278461933136,0.248219609260559,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9977261424064636,0.3065373301506042,0.1833340972661972,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9778016209602356,0.243849441409111,0.2304874509572982,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7994282245635986,0.1349892765283584,0.6057623028755188,284.8524780273437,284.95001220703125,297.6780700683594,295.58709716796875,297.5058898925781,297.36090087890625,284.8739929199219,1.0,0.3325811326503753,0.9493260979652404,0.9493260979652404,0.800000011920929,1.0,-1.84521746635437,0.8450635671615601,1.00015389919281,0.4185729026794433,0.7579705119132996,0.7579705119132996,0.0,39.11125946044922,85.0,43202.1484375,0.0,463.1323852539063,1.0,280.63946533203125,283.7892150878906,298.4058837890625,301.2608947753906,293.1499938964844,293.1499938964844,280.95001220703125,43792.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665086388587952,1.0,0.0,0.0,3.232012987136841,3.232034683227539,6.970108188397717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.4287109375,0.0,1167.58740234375,1895.4371337890625,0.0,2169.8984375,0.8181629180908203,1.0,0.0,3.0,1.0,0.0
17743500,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9244474172592164,0.2442386150360107,0.2191700041294098,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9673482179641724,0.2759630084037781,0.2609278857707977,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9978892207145692,0.3069745302200317,0.2148263454437255,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9268844127655028,0.2457759380340576,0.2323615700006485,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7611991763114929,0.1366048455238342,0.6139481067657471,285.0523681640625,284.95001220703125,297.71600341796875,295.6041564941406,297.5177001953125,297.35906982421875,285.0644226074219,1.0,0.3398475348949432,0.9366576075553894,0.9366576075553894,1.0,1.0,-1.849251747131348,0.8241161108016968,1.0251356363296509,0.3995628654956817,0.8945083618164062,0.8945083618164062,0.0,45.512203216552734,85.0,42999.890625,0.0,502.3482360839844,1.0,280.8852844238281,283.9664611816406,298.3982849121094,301.0972900390625,293.1499938964844,293.1499938964844,280.95001220703125,33134.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440290451049805,1.0,0.0,0.0,3.3261027336120605,3.326123237609864,7.381839282061264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.19970703125,0.0,1182.2520751953125,1895.4371337890625,0.0,1974.020751953125,0.8342750072479248,1.0,0.0,3.0,1.0,0.0
17743560,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8913843035697937,0.2465828359127044,0.2214553505182266,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9314392805099488,0.2778508365154266,0.2628864347934723,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.966931164264679,0.3068629801273346,0.2150318622589111,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8931257128715515,0.2478767037391662,0.2345329076051712,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7380154132843018,0.1383239030838012,0.6226965188980103,285.0591735839844,284.95001220703125,297.7530822753906,295.6208190917969,297.53497314453125,297.3602600097656,285.056884765625,1.0,0.3484729826450348,0.9442933797836304,0.9442933797836304,1.0,1.0,-1.8683220148086548,0.833137571811676,1.035184383392334,0.4038038253784179,0.9371641278266908,0.9371641278266908,0.0,51.64760971069336,105.0,43618.7421875,0.0,534.4025268554688,1.0,280.9386291503906,283.94073486328125,298.48846435546875,301.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,30470.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340755462646484,1.0,0.0,0.0,3.475498676300049,3.475520133972168,8.059860761022719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.65087890625,0.0,1308.16064453125,1895.4371337890625,0.0,1889.3406982421875,0.8620802760124207,1.0,0.0,3.0,1.0,0.0
17743620,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8395442366600037,0.250154435634613,0.2254817932844162,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8719576597213745,0.2811796963214874,0.2667067348957062,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8994411826133728,0.3075624406337738,0.2157348841428756,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8408490419387817,0.2514149248600006,0.2386161237955093,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6976276636123657,0.1413372159004211,0.6394505500793457,284.9178161621094,284.95001220703125,297.82440185546875,295.6528625488281,297.5661315917969,297.3580322265625,284.9248962402344,1.0,0.3673786222934723,0.959565043449402,0.959565043449402,1.0,1.0,-1.9036120176315308,0.8507297039031982,1.0528823137283323,0.4137971103191376,0.8456961512565613,0.8456961512565613,0.0,66.52198028564453,108.0,45045.015625,0.0,607.1072998046875,1.0,280.6584777832031,283.7892761230469,298.6737670898437,301.61767578125,293.1499938964844,293.1499938964844,280.95001220703125,37491.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439547777175903,1.0,0.0,0.0,3.43404221534729,3.4340646266937256,7.868728744142572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.6591796875,0.0,1316.4144287109375,1895.4371337890625,0.0,1973.3839111328125,0.8586101531982422,1.0,0.0,3.0,1.0,0.0
17743680,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8395442366600037,0.250154435634613,0.2254817932844162,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8719576597213745,0.2811796963214874,0.2667067348957062,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8994411826133728,0.3075624406337738,0.2157348841428756,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8408490419387817,0.2514149248600006,0.2386161237955093,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6976276636123657,0.1413372159004211,0.6394505500793457,284.9178161621094,284.95001220703125,297.82440185546875,295.6528625488281,297.5661315917969,297.3580322265625,284.9248962402344,1.0,0.3673786222934723,0.959565043449402,0.959565043449402,1.0,1.0,-1.9036120176315308,0.8507297039031982,1.0528823137283323,0.4137971103191376,0.8456961512565613,0.8456961512565613,0.0,66.52198028564453,108.0,45045.015625,0.0,607.1072998046875,1.0,280.6584777832031,283.7892761230469,298.6737670898437,301.61767578125,293.1499938964844,293.1499938964844,280.95001220703125,37491.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439547777175903,1.0,0.0,0.0,3.43404221534729,3.4340646266937256,7.868728744142572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.6591796875,0.0,1316.4144287109375,1895.4371337890625,0.0,1973.3839111328125,0.8586101531982422,1.0,0.0,3.0,1.0,0.0
17743740,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8154746294021606,0.2542975842952728,0.2293480932712555,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8451225757598877,0.2852115929126739,0.2706723213195801,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8687509298324585,0.3101778030395508,0.217508465051651,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8166252374649048,0.2553859949111938,0.2425883412361145,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.6766987442970276,0.1445327252149582,0.6552756428718567,285.0776062011719,284.95001220703125,297.8915405273437,295.68310546875,297.60009765625,297.36395263671875,285.07501220703125,1.0,0.3818652927875519,0.9748367071151732,0.9748367071151732,1.0,1.0,-1.9389172792434688,0.8683122396469116,1.0706050395965576,0.4236971437931061,1.0,1.0,0.0,77.90567779541016,96.0,45514.421875,0.0,670.9022216796875,1.0,280.9419250488281,283.9187316894531,298.6794128417969,301.5982360839844,293.1499938964844,293.1499938964844,280.6499938964844,30317.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395840287208557,1.0,0.0,0.0,3.658290147781372,3.658313035964966,8.929960699788353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.2255859375,0.0,1499.8004150390625,1895.4371337890625,0.0,1936.037353515625,0.9030962586402892,1.0,0.0,3.0,1.0,0.0
17743800,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8154746294021606,0.2542975842952728,0.2293480932712555,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8451225757598877,0.2852115929126739,0.2706723213195801,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8687509298324585,0.3101778030395508,0.217508465051651,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8166252374649048,0.2553859949111938,0.2425883412361145,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.6766987442970276,0.1445327252149582,0.6552756428718567,285.0776062011719,284.95001220703125,297.8915405273437,295.68310546875,297.60009765625,297.36395263671875,285.07501220703125,1.0,0.3818652927875519,0.9748367071151732,0.9748367071151732,1.0,1.0,-1.9389172792434688,0.8683122396469116,1.0706050395965576,0.4236971437931061,1.0,1.0,0.0,77.90567779541016,96.0,45514.421875,0.0,670.9022216796875,1.0,280.9419250488281,283.9187316894531,298.6794128417969,301.5982360839844,293.1499938964844,293.1499938964844,280.6499938964844,30317.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395840287208557,1.0,0.0,0.0,3.658290147781372,3.658313035964966,8.929960699788353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.2255859375,0.0,1499.8004150390625,1895.4371337890625,0.0,1936.037353515625,0.9030962586402892,1.0,0.0,3.0,1.0,0.0
17743860,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8123012185096741,0.2576253712177276,0.232728436589241,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8416121006011963,0.2888303399085998,0.2743921279907226,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8635066151618958,0.3125562071800232,0.2193892896175384,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8135161399841309,0.2589030861854553,0.2462110221385955,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6754397749900818,0.1474689692258834,0.6695206761360168,284.9013061523437,284.95001220703125,297.9541320800781,295.7113952636719,297.6294250488281,297.365478515625,284.905029296875,1.0,0.3886083960533142,0.9757137894630432,0.9757137894630432,1.0,1.0,-1.97116494178772,0.8838836550712585,1.0872812271118164,0.4323274791240692,0.8918530941009521,0.8918530941009521,0.0,81.63642883300781,84.0,46985.6484375,0.0,708.711669921875,1.0,280.6578674316406,283.72467041015625,298.7708740234375,301.8589172363281,293.1499938964844,293.1499938964844,280.95001220703125,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563634514808655,1.0,0.0,0.0,3.659012794494629,3.659037113189697,8.93349010766542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.47021484375,0.0,1548.40283203125,1895.4371337890625,0.0,2080.752685546875,0.9073848724365234,1.0,0.0,3.0,1.0,0.0
17743920,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8123012185096741,0.2576253712177276,0.232728436589241,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8416121006011963,0.2888303399085998,0.2743921279907226,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8635066151618958,0.3125562071800232,0.2193892896175384,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8135161399841309,0.2589030861854553,0.2462110221385955,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6754397749900818,0.1474689692258834,0.6695206761360168,284.9013061523437,284.95001220703125,297.9541320800781,295.7113952636719,297.6294250488281,297.365478515625,284.905029296875,1.0,0.3886083960533142,0.9757137894630432,0.9757137894630432,1.0,1.0,-1.97116494178772,0.8838836550712585,1.0872812271118164,0.4323274791240692,0.8918530941009521,0.8918530941009521,0.0,81.63642883300781,84.0,46985.6484375,0.0,708.711669921875,1.0,280.6578674316406,283.72467041015625,298.7708740234375,301.8589172363281,293.1499938964844,293.1499938964844,280.95001220703125,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563634514808655,1.0,0.0,0.0,3.659012794494629,3.659037113189697,8.93349010766542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.47021484375,0.0,1548.40283203125,1895.4371337890625,0.0,2080.752685546875,0.9073848724365234,1.0,0.0,3.0,1.0,0.0
17743980,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8223511576652527,0.2617354094982147,0.2359901517629623,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8519368767738342,0.2931194901466369,0.27804896235466,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8733469247817993,0.3158788979053497,0.221362292766571,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8235872983932495,0.2629871070384979,0.2497096359729766,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.6862755417823792,0.1507458835840225,0.6829773783683777,285.0873107910156,284.95001220703125,298.0116882324219,295.73760986328125,297.6598205566406,297.372802734375,285.0883483886719,1.0,0.3904968202114105,0.9765908122062684,0.9765908122062684,1.0,1.0,-2.002199649810791,0.8989071249961853,1.1032925844192505,0.4404947459697723,1.0,1.0,0.0,79.68453979492188,72.0,47021.21875,0.0,727.254638671875,1.0,280.94317626953125,283.8991394042969,298.7350158691406,301.75982666015625,293.1499938964844,293.1499938964844,280.6499938964844,32533.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515745759010315,1.0,0.0,0.0,3.8008315563201904,3.800856590270996,9.639411473472137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.0771484375,0.0,1680.534423828125,1895.4371337890625,0.0,2039.0888671875,0.9365293979644777,1.0,0.0,3.0,1.0,0.0
17744040,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8223511576652527,0.2617354094982147,0.2359901517629623,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8519368767738342,0.2931194901466369,0.27804896235466,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8733469247817993,0.3158788979053497,0.221362292766571,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8235872983932495,0.2629871070384979,0.2497096359729766,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.6862755417823792,0.1507458835840225,0.6829773783683777,285.0873107910156,284.95001220703125,298.0116882324219,295.73760986328125,297.6598205566406,297.372802734375,285.0883483886719,1.0,0.3904968202114105,0.9765908122062684,0.9765908122062684,1.0,1.0,-2.002199649810791,0.8989071249961853,1.1032925844192505,0.4404947459697723,1.0,1.0,0.0,79.68453979492188,72.0,47021.21875,0.0,727.254638671875,1.0,280.94317626953125,283.8991394042969,298.7350158691406,301.75982666015625,293.1499938964844,293.1499938964844,280.6499938964844,32533.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515745759010315,1.0,0.0,0.0,3.8008315563201904,3.800856590270996,9.639411473472137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.0771484375,0.0,1680.534423828125,1895.4371337890625,0.0,2039.0888671875,0.9365293979644777,1.0,0.0,3.0,1.0,0.0
17744100,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.83160799741745,0.2636697292327881,0.2377770394086837,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8619143962860107,0.295236200094223,0.2800367772579193,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8833600878715515,0.3174788951873779,0.2224969267845153,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8328487873077393,0.2650032937526703,0.2515929639339447,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.6958215832710266,0.1523982584476471,0.6900644898414612,284.9527282714844,284.95001220703125,298.0384521484375,295.7499389648437,297.6739196777344,297.3761901855469,284.9367980957031,1.0,0.3902685940265655,0.9770293831825256,0.9770293831825256,1.0,1.0,-2.018870115280152,0.9069734811782836,1.1118966341018677,0.4449165761470794,0.9719152450561525,0.9719152450561525,0.0,77.15062713623047,72.0,48345.328125,0.0,732.2923583984375,1.0,280.693603515625,283.72021484375,298.8111572265625,302.01727294921875,293.1499938964844,293.1499938964844,280.6499938964844,33669.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610906958580017,1.0,0.0,0.0,3.840381383895874,3.840406894683838,9.841062365012476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.3759765625,0.0,1737.122802734375,1895.4371337890625,0.0,2122.14599609375,0.9459006786346436,1.0,0.0,3.0,1.0,0.0
17744160,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8422293066978455,0.2652392387390136,0.2391761690378189,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8737254738807678,0.2970965206623077,0.2817442119121551,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8951095342636108,0.3187712430953979,0.2233733832836151,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8436651825904846,0.2667864561080932,0.2532212436199188,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7067021727561951,0.1539182513952255,0.6964646577835083,284.9117126464844,284.95001220703125,298.06378173828125,295.7616882324219,297.685791015625,297.3766174316406,284.9143981933594,1.0,0.3893695771694183,0.9774125814437866,0.9774125814437866,1.0,1.0,-2.033297538757324,0.9139592051506042,1.1193382740020752,0.4487423300743103,0.9345428347587584,0.9345428347587584,0.0,74.14125061035156,60.0,48577.18359375,0.0,733.8633422851562,1.0,280.6561584472656,283.69793701171875,298.8141174316406,302.0019836425781,293.1499938964844,293.1499938964844,280.3500061035156,36259.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662613391876221,1.0,0.0,0.0,3.814588308334351,3.8146140575408936,9.70931637311878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.9638671875,0.0,1726.134765625,1895.4371337890625,0.0,2167.7119140625,0.9420132637023926,1.0,0.0,3.0,1.0,0.0
17744220,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8716171383857727,0.2682476043701172,0.2415627986192703,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.90603506565094,0.3007344901561737,0.2848409414291382,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9292925596237184,0.321311354637146,0.224880650639534,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8736957907676697,0.2702768743038177,0.2561811208724975,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7325737476348877,0.1569099575281143,0.7083315849304199,284.8709716796875,284.95001220703125,298.11004638671875,295.7834167480469,297.70721435546875,297.3768615722656,284.8811340332031,1.0,0.3860485255718231,0.9781789779663086,0.9781789779663086,1.0,1.0,-2.059499979019165,0.9266728758811952,1.1328270435333252,0.4556359350681305,0.8397138714790344,0.8397138714790344,0.0,66.66161346435547,48.0,49325.953125,0.0,729.6447143554688,1.0,280.3572082519531,283.6549377441406,298.81719970703125,302.06500244140625,293.1499938964844,293.1499938964844,280.6499938964844,41825.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762296199798584,1.0,0.0,0.0,3.5674335956573486,3.567457914352417,8.491904281981988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.28271484375,0.0,1485.83544921875,1895.4371337890625,0.0,2256.35498046875,0.8925553560256958,1.0,0.0,3.0,1.0,0.0
17744280,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8716171383857727,0.2682476043701172,0.2415627986192703,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.90603506565094,0.3007344901561737,0.2848409414291382,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9292925596237184,0.321311354637146,0.224880650639534,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8736957907676697,0.2702768743038177,0.2561811208724975,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7325737476348877,0.1569099575281143,0.7083315849304199,284.8709716796875,284.95001220703125,298.11004638671875,295.7834167480469,297.70721435546875,297.3768615722656,284.8811340332031,1.0,0.3860485255718231,0.9781789779663086,0.9781789779663086,1.0,1.0,-2.059499979019165,0.9266728758811952,1.1328270435333252,0.4556359350681305,0.8397138714790344,0.8397138714790344,0.0,66.66161346435547,48.0,49325.953125,0.0,729.6447143554688,1.0,280.3572082519531,283.6549377441406,298.81719970703125,302.06500244140625,293.1499938964844,293.1499938964844,280.6499938964844,41825.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762296199798584,1.0,0.0,0.0,3.5674335956573486,3.567457914352417,8.491904281981988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.28271484375,0.0,1485.83544921875,1895.4371337890625,0.0,2256.35498046875,0.8925553560256958,1.0,0.0,3.0,1.0,0.0
17744340,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9258762001991272,0.2725067138671875,0.2446881979703903,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9656039476394652,0.3054588437080383,0.2885919511318207,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9846817851066588,0.3251977562904358,0.2270289808511734,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9287789463996888,0.2747849822044372,0.2597463726997375,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7755199670791626,0.1605427265167236,0.7218026518821716,285.05194091796875,284.95001220703125,298.1499938964844,295.8027648925781,297.73126220703125,297.3868713378906,285.0504455566406,1.0,0.3815902471542358,0.9789453148841858,0.9789453148841858,1.0,1.0,-2.090792655944824,0.9418744444847108,1.1489181518554688,0.4638271033763885,0.9927818179130554,0.9927818179130554,0.0,56.952857971191406,51.0,49513.6640625,0.0,721.6021118164062,1.0,280.642822265625,283.8103332519531,298.78240966796875,301.9578857421875,293.1499938964844,293.1499938964844,280.3500061035156,32120.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674000859260559,1.0,0.0,0.0,3.738441467285156,3.7384655475616455,9.325549967797996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.5341796875,0.0,1604.0802001953125,1895.4371337890625,0.0,2177.7861328125,0.9224056005477904,1.0,0.0,3.0,1.0,0.0
17744400,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9258762001991272,0.2725067138671875,0.2446881979703903,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9656039476394652,0.3054588437080383,0.2885919511318207,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9846817851066588,0.3251977562904358,0.2270289808511734,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9287789463996888,0.2747849822044372,0.2597463726997375,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7755199670791626,0.1605427265167236,0.7218026518821716,285.05194091796875,284.95001220703125,298.1499938964844,295.8027648925781,297.73126220703125,297.3868713378906,285.0504455566406,1.0,0.3815902471542358,0.9789453148841858,0.9789453148841858,1.0,1.0,-2.090792655944824,0.9418744444847108,1.1489181518554688,0.4638271033763885,0.9927818179130554,0.9927818179130554,0.0,56.952857971191406,51.0,49513.6640625,0.0,721.6021118164062,1.0,280.642822265625,283.8103332519531,298.78240966796875,301.9578857421875,293.1499938964844,293.1499938964844,280.3500061035156,32120.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674000859260559,1.0,0.0,0.0,3.738441467285156,3.7384655475616455,9.325549967797996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.5341796875,0.0,1604.0802001953125,1895.4371337890625,0.0,2177.7861328125,0.9224056005477904,1.0,0.0,3.0,1.0,0.0
17744460,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9563584327697754,0.2754145860671997,0.2476163357496261,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9911600947380066,0.3094998598098755,0.2924797534942627,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.3295272290706634,0.2239106446504593,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9597840905189514,0.2784534990787506,0.2634049355983734,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8006145358085632,0.1635679304599762,0.7359232306480408,284.8880615234375,284.95001220703125,298.17987060546875,295.81842041015625,297.74615478515625,297.3890075683594,284.8895263671875,1.0,0.3807596266269684,0.9796323180198668,0.9796323180198668,1.0,1.0,-2.1039938926696777,0.9487338066101074,1.1552600860595703,0.4656545221805572,0.8766761422157288,0.8766761422157288,0.0,53.33317947387695,71.0,50438.58984375,0.0,724.1183471679688,1.0,280.3566589355469,283.6337890625,298.8583068847656,302.1766662597656,293.1499938964844,293.1499938964844,280.6499938964844,38434.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799299955368042,1.0,0.0,0.0,3.675107479095459,3.6751320362091056,9.012252917273144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.0771484375,0.0,1579.6224365234375,1895.4371337890625,0.0,2289.511474609375,0.9123769998550416,1.0,0.0,3.0,1.0,0.0
17744520,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9563584327697754,0.2754145860671997,0.2476163357496261,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9911600947380066,0.3094998598098755,0.2924797534942627,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.3295272290706634,0.2239106446504593,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9597840905189514,0.2784534990787506,0.2634049355983734,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8006145358085632,0.1635679304599762,0.7359232306480408,284.8880615234375,284.95001220703125,298.17987060546875,295.81842041015625,297.74615478515625,297.3890075683594,284.8895263671875,1.0,0.3807596266269684,0.9796323180198668,0.9796323180198668,1.0,1.0,-2.1039938926696777,0.9487338066101074,1.1552600860595703,0.4656545221805572,0.8766761422157288,0.8766761422157288,0.0,53.33317947387695,71.0,50438.58984375,0.0,724.1183471679688,1.0,280.3566589355469,283.6337890625,298.8583068847656,302.1766662597656,293.1499938964844,293.1499938964844,280.6499938964844,38434.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799299955368042,1.0,0.0,0.0,3.675107479095459,3.6751320362091056,9.012252917273144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.0771484375,0.0,1579.6224365234375,1895.4371337890625,0.0,2289.511474609375,0.9123769998550416,1.0,0.0,3.0,1.0,0.0
17744580,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.960047721862793,0.2786556780338287,0.2502783536911011,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9943766593933104,0.3133910000324249,0.2961196601390838,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9990000128746032,0.3345085382461548,0.2238621860742569,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9641123414039612,0.282233864068985,0.2668077945709228,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8053423166275024,0.1664405018091201,0.7485287189483643,285.0758056640625,284.95001220703125,298.1967163085937,295.8294677734375,297.7563171386719,297.3919982910156,285.078857421875,1.0,0.3889435231685638,0.980319321155548,0.980319321155548,1.0,1.0,-2.152018070220948,0.9717785120010376,1.18023943901062,0.4793587625026703,1.0,1.0,0.0,54.674842834472656,91.0,50687.484375,0.0,763.0787353515625,1.0,280.64263916015625,283.8151550292969,298.81988525390625,302.06695556640625,293.1499938964844,293.1499938964844,280.3500061035156,32785.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735339999198914,1.0,0.0,0.0,3.812498807907105,3.81252384185791,9.698680969449924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.271484375,0.0,1696.45751953125,1895.4371337890625,0.0,2232.284912109375,0.939460039138794,1.0,0.0,3.0,1.0,0.0
17744640,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.960047721862793,0.2786556780338287,0.2502783536911011,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9943766593933104,0.3133910000324249,0.2961196601390838,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9990000128746032,0.3345085382461548,0.2238621860742569,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9641123414039612,0.282233864068985,0.2668077945709228,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8053423166275024,0.1664405018091201,0.7485287189483643,285.0758056640625,284.95001220703125,298.1967163085937,295.8294677734375,297.7563171386719,297.3919982910156,285.078857421875,1.0,0.3889435231685638,0.980319321155548,0.980319321155548,1.0,1.0,-2.152018070220948,0.9717785120010376,1.18023943901062,0.4793587625026703,1.0,1.0,0.0,54.674842834472656,91.0,50687.484375,0.0,763.0787353515625,1.0,280.64263916015625,283.8151550292969,298.81988525390625,302.06695556640625,293.1499938964844,293.1499938964844,280.3500061035156,32785.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735339999198914,1.0,0.0,0.0,3.812498807907105,3.81252384185791,9.698680969449924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.271484375,0.0,1696.45751953125,1895.4371337890625,0.0,2232.284912109375,0.939460039138794,1.0,0.0,3.0,1.0,0.0
17744700,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.939279556274414,0.2799296677112579,0.2517714500427246,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9783414602279664,0.3151961863040924,0.2981218695640564,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9956268668174744,0.3354521095752716,0.2346680909395218,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9440172910690308,0.2838773429393768,0.2686554193496704,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7898791432380676,0.167650818824768,0.7551791667938232,284.9505310058594,284.95001220703125,298.2005310058594,295.8333435058594,297.757080078125,297.3898620605469,284.9391174316406,1.0,0.3950192630290985,0.980662763118744,0.980662763118744,1.0,1.0,-2.1707992553710938,0.9807409048080444,1.1900582313537598,0.4849640429019928,0.9673061370849608,0.9673061370849608,0.0,58.65439987182617,91.0,52090.21875,0.0,797.5637817382812,1.0,280.3959045410156,283.6482849121094,298.88690185546875,302.32049560546875,293.1499938964844,293.1499938964844,280.3500061035156,34024.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823723554611206,1.0,0.0,0.0,3.847238302230835,3.847263813018799,9.876235935735167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.3984375,0.0,1748.2991943359375,1895.4371337890625,0.0,2311.46630859375,0.9475359320640564,1.0,0.0,3.0,1.0,0.0
17744760,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9079550504684448,0.2807888686656952,0.2529085278511047,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9499015808105468,0.3165149092674255,0.2997536361217499,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.96983140707016,0.3354047536849975,0.2349969744682312,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9129044413566588,0.2852042317390442,0.2702614665031433,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7673628926277161,0.16860431432724,0.761066734790802,284.9169921875,284.95001220703125,298.2014465332031,295.8362121582031,297.7540588378906,297.3831481933594,284.918701171875,1.0,0.4019395112991333,0.9809075593948364,0.9809075593948364,1.0,1.0,-2.183435440063477,0.9868332147598268,1.19660222530365,0.4885081350803375,0.936384916305542,0.936384916305542,0.0,64.72941589355469,111.0,52310.96875,0.0,831.6649780273438,1.0,280.3565673828125,283.626220703125,298.8858947753906,302.308349609375,293.1499938964844,293.1499938964844,280.04998779296875,36271.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874844670295715,1.0,0.0,0.0,3.822499990463257,3.8225257396698,9.749633136379998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8515625,0.0,1735.8157958984375,1895.4371337890625,0.0,2357.592041015625,0.9438278675079346,1.0,0.0,3.0,1.0,0.0
17744820,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8568480610847473,0.2821368873119354,0.2547126412391662,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8923431038856506,0.3188276588916778,0.3025616705417633,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9089164137840272,0.3358902335166931,0.2356061935424804,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8619003295898438,0.2874892354011535,0.2730608284473419,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7281404733657837,0.1701075434684753,0.7709937691688538,284.87548828125,284.95001220703125,298.1949768066406,295.83892822265625,297.74346923828125,297.3684387207031,284.88360595703125,1.0,0.4173332154750824,0.981397032737732,0.981397032737732,1.0,1.0,-2.204994201660156,0.997302770614624,1.2076915502548218,0.4942896366119385,0.8433420658111572,0.8433420658111572,0.0,79.70581817626953,131.0,52891.53125,0.0,907.9944458007812,1.0,280.05718994140625,283.58221435546875,298.87127685546875,302.3482666015625,293.1499938964844,293.1499938964844,280.3500061035156,41544.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971493005752563,1.0,0.0,0.0,3.5804102420806885,3.580434560775757,8.553795964871824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.45068359375,0.0,1497.8079833984375,1895.4371337890625,0.0,2445.390869140625,0.8951848149299622,1.0,0.0,3.0,1.0,0.0
17744880,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8568480610847473,0.2821368873119354,0.2547126412391662,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8923431038856506,0.3188276588916778,0.3025616705417633,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9089164137840272,0.3358902335166931,0.2356061935424804,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8619003295898438,0.2874892354011535,0.2730608284473419,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7281404733657837,0.1701075434684753,0.7709937691688538,284.87548828125,284.95001220703125,298.1949768066406,295.83892822265625,297.74346923828125,297.3684387207031,284.88360595703125,1.0,0.4173332154750824,0.981397032737732,0.981397032737732,1.0,1.0,-2.204994201660156,0.997302770614624,1.2076915502548218,0.4942896366119385,0.8433420658111572,0.8433420658111572,0.0,79.70581817626953,131.0,52891.53125,0.0,907.9944458007812,1.0,280.05718994140625,283.58221435546875,298.87127685546875,302.3482666015625,293.1499938964844,293.1499938964844,280.3500061035156,41544.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971493005752563,1.0,0.0,0.0,3.5804102420806885,3.580434560775757,8.553795964871824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.45068359375,0.0,1497.8079833984375,1895.4371337890625,0.0,2445.390869140625,0.8951848149299622,1.0,0.0,3.0,1.0,0.0
17744940,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8213622570037842,0.2846085429191589,0.2572686672210693,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8534532189369202,0.3220091164112091,0.3059642314910888,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8672940135002136,0.3380216062068939,0.2372885346412658,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.826445996761322,0.290503978729248,0.276338666677475,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.6972847580909729,0.1719056665897369,0.7815985083580017,285.0365600585937,284.95001220703125,298.1781921386719,295.8379211425781,297.7333679199219,297.363037109375,285.0346069335937,1.0,0.4342224895954132,0.9818865060806274,0.9818865060806274,1.0,1.0,-2.2308411598205566,1.009890079498291,1.2209510803222656,0.5010896325111389,0.9795444011688232,0.9795444011688232,0.0,96.46013641357422,134.0,52860.7578125,0.0,996.8623046875,1.0,280.3428649902344,283.7276916503906,298.8193664550781,302.2118225097656,293.1499938964844,293.1499938964844,280.04998779296875,32578.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889350056648254,1.0,0.0,0.0,3.734909057617188,3.734933376312256,9.30793476072722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.3603515625,0.0,1603.504150390625,1895.4371337890625,0.0,2370.720947265625,0.9218443036079408,1.0,0.0,3.0,1.0,0.0
