time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8213622570037842,0.2846085429191589,0.2572686672210693,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8534532189369202,0.3220091164112091,0.3059642314910888,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8672940135002136,0.3380216062068939,0.2372885346412658,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.826445996761322,0.290503978729248,0.276338666677475,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.6972847580909729,0.1719056665897369,0.7815985083580017,285.0365600585937,284.95001220703125,298.1781921386719,295.8379211425781,297.7333679199219,297.363037109375,285.0346069335937,1.0,0.4342224895954132,0.9818865060806274,0.9818865060806274,1.0,1.0,-2.2308411598205566,1.009890079498291,1.2209510803222656,0.5010896325111389,0.9795444011688232,0.9795444011688232,0.0,96.46013641357422,134.0,52860.7578125,0.0,996.8623046875,1.0,280.3428649902344,283.7276916503906,298.8193664550781,302.2118225097656,293.1499938964844,293.1499938964844,280.04998779296875,32578.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889350056648254,1.0,0.0,0.0,3.734909057617188,3.734933376312256,9.30793476072722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.3603515625,0.0,1603.504150390625,1895.4371337890625,0.0,2370.720947265625,0.9218443036079408,1.0,0.0,3.0,1.0,0.0
17745060,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8009085655212402,0.2860143184661865,0.2592914402484894,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.833378255367279,0.3244540393352508,0.3089874982833862,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8453695774078369,0.3394349217414856,0.2388131469488144,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8070583343505859,0.2928248345851898,0.2792300879955292,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6792741417884827,0.1732170581817627,0.7904702425003052,284.8989562988281,284.95001220703125,298.15203857421875,295.8334045410156,297.7156982421875,297.351806640625,284.9039306640625,1.0,0.4462899565696716,0.9823750853538512,0.9823750853538512,1.0,1.0,-2.25287127494812,1.0206077098846436,1.232263445854187,0.5069628357887268,0.8738157153129578,0.8738157153129578,0.0,108.9437026977539,122.0,53834.98046875,0.0,1067.2769775390625,1.0,280.05682373046875,283.5825500488281,298.8679504394531,302.3945007324219,293.1499938964844,293.1499938964844,280.3500061035156,38643.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001418113708496,1.0,0.0,0.0,3.645289897918701,3.6453142166137695,8.866605867297039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.70947265625,0.0,1547.6846923828125,1895.4371337890625,0.0,2472.7216796875,0.9063773155212402,1.0,0.0,3.0,1.0,0.0
17745120,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8009085655212402,0.2860143184661865,0.2592914402484894,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.833378255367279,0.3244540393352508,0.3089874982833862,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8453695774078369,0.3394349217414856,0.2388131469488144,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8070583343505859,0.2928248345851898,0.2792300879955292,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6792741417884827,0.1732170581817627,0.7904702425003052,284.8989562988281,284.95001220703125,298.15203857421875,295.8334045410156,297.7156982421875,297.351806640625,284.9039306640625,1.0,0.4462899565696716,0.9823750853538512,0.9823750853538512,1.0,1.0,-2.25287127494812,1.0206077098846436,1.232263445854187,0.5069628357887268,0.8738157153129578,0.8738157153129578,0.0,108.9437026977539,122.0,53834.98046875,0.0,1067.2769775390625,1.0,280.05682373046875,283.5825500488281,298.8679504394531,302.3945007324219,293.1499938964844,293.1499938964844,280.3500061035156,38643.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001418113708496,1.0,0.0,0.0,3.645289897918701,3.6453142166137695,8.866605867297039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.70947265625,0.0,1547.6846923828125,1895.4371337890625,0.0,2472.7216796875,0.9063773155212402,1.0,0.0,3.0,1.0,0.0
17745180,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7976349592208862,0.2881409823894501,0.2610416412353515,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8307891488075256,0.3274177014827728,0.3116787672042846,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8419166207313538,0.3415902256965637,0.2401967048645019,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8044080138206482,0.2955841720104217,0.2817569077014923,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6768674254417419,0.1747521311044693,0.7973455190658569,285.04669189453125,284.95001220703125,298.11737060546875,295.82568359375,297.6974182128906,297.3465270996094,285.04443359375,1.0,0.4506281316280365,0.9828636646270752,0.9828636646270752,1.0,1.0,-2.271159648895264,1.0295408964157104,1.2416187524795532,0.5117259621620178,1.0,1.0,0.0,112.3635711669922,110.0,53611.76171875,0.0,1099.8695068359375,1.0,280.3432922363281,283.7232666015625,298.814453125,302.25897216796875,293.1499938964844,293.1499938964844,280.04998779296875,32404.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939197421073914,1.0,0.0,0.0,3.793359518051148,3.793384313583374,9.60154920903733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.8359375,0.0,1670.6319580078125,1895.4371337890625,0.0,2415.970458984375,0.9349094033241272,1.0,0.0,3.0,1.0,0.0
17745240,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7976349592208862,0.2881409823894501,0.2610416412353515,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8307891488075256,0.3274177014827728,0.3116787672042846,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8419166207313538,0.3415902256965637,0.2401967048645019,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8044080138206482,0.2955841720104217,0.2817569077014923,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6768674254417419,0.1747521311044693,0.7973455190658569,285.04669189453125,284.95001220703125,298.11737060546875,295.82568359375,297.6974182128906,297.3465270996094,285.04443359375,1.0,0.4506281316280365,0.9828636646270752,0.9828636646270752,1.0,1.0,-2.271159648895264,1.0295408964157104,1.2416187524795532,0.5117259621620178,1.0,1.0,0.0,112.3635711669922,110.0,53611.76171875,0.0,1099.8695068359375,1.0,280.3432922363281,283.7232666015625,298.814453125,302.25897216796875,293.1499938964844,293.1499938964844,280.04998779296875,32404.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939197421073914,1.0,0.0,0.0,3.793359518051148,3.793384313583374,9.60154920903733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.8359375,0.0,1670.6319580078125,1895.4371337890625,0.0,2415.970458984375,0.9349094033241272,1.0,0.0,3.0,1.0,0.0
17745300,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8002538084983826,0.2888890206813812,0.2619031369686126,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8335129618644714,0.3286798894405365,0.313007652759552,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8443644046783447,0.3424066603183746,0.2408927530050277,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8073223829269409,0.2967641949653625,0.2829912006855011,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6793469190597534,0.175415426492691,0.8005810976028442,284.8932800292969,284.95001220703125,298.0971069335937,295.8206787109375,297.68609619140625,297.3424377441406,284.882080078125,1.0,0.4510262608528137,0.9831079840660096,0.9831079840660096,1.0,1.0,-2.2800002098083496,1.033849596977234,1.2461506128311155,0.5140721201896667,0.9157371520996094,0.9157371520996094,0.0,111.64348602294922,110.0,54665.32421875,0.0,1106.5738525390625,1.0,280.0949401855469,283.54364013671875,298.8690185546875,302.4879150390625,293.1499938964844,293.1499938964844,280.04998779296875,35484.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020192980766296,1.0,0.0,0.0,3.8026740550994873,3.802699565887451,9.648759942137983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.5615234375,0.0,1705.7359619140625,1895.4371337890625,0.0,2489.90185546875,0.9373279809951782,1.0,0.0,3.0,1.0,0.0
17745360,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8037692308425903,0.2893328070640564,0.2623153030872345,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8372403979301453,0.3296899497509002,0.3139650225639343,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8478228449821472,0.3429459035396576,0.2412739247083664,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8111768960952759,0.2977148592472076,0.283886969089508,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6827276349067688,0.1759266108274459,0.8027781248092651,284.88507080078125,284.95001220703125,298.0750732421875,295.8149719238281,297.6725769042969,297.3358459472656,284.8893737792969,1.0,0.4504380822181701,0.9833382964134216,0.9833382964134216,1.0,1.0,-2.2858214378356934,1.0366929769515991,1.2491284608840942,0.5156071186065674,0.8864390850067139,0.8864390850067139,0.0,110.08753204345705,98.0,54514.125,0.0,1106.796875,1.0,280.0564880371094,283.55584716796875,298.8511657714844,302.426513671875,293.1499938964844,293.1499938964844,280.3500061035156,38548.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053301572799683,1.0,0.0,0.0,3.718865394592285,3.718890428543091,9.228140811501362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.02099609375,0.0,1630.5740966796875,1895.4371337890625,0.0,2520.2568359375,0.922289490699768,1.0,0.0,3.0,1.0,0.0
17745420,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8169028162956238,0.2913471460342407,0.2635805308818817,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8510292172431946,0.3325393795967102,0.3161567449569702,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8614143133163452,0.3450673222541809,0.2423447966575622,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8245289921760559,0.3003732562065124,0.2859192788600921,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6950897574424744,0.1774135082960128,0.8075666427612305,285.041748046875,284.95001220703125,298.026123046875,295.8015441894531,297.6484680175781,297.3319702148437,285.0404968261719,1.0,0.4473460614681244,0.9837989807128906,0.9837989807128906,1.0,1.0,-2.2994484901428223,1.0433757305145264,1.256072759628296,0.5190824866294861,1.0,1.0,0.0,104.0149383544922,86.0,54075.4765625,0.0,1097.787353515625,1.0,280.34344482421875,283.7120361328125,298.78826904296875,302.2662048339844,293.1499938964844,293.1499938964844,280.04998779296875,33170.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986199855804443,1.0,0.0,0.0,3.837591648101807,3.837616920471192,9.826769655774117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.16015625,0.0,1729.800537109375,1895.4371337890625,0.0,2458.814697265625,0.945284903049469,1.0,0.0,3.0,1.0,0.0
17745480,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8169028162956238,0.2913471460342407,0.2635805308818817,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8510292172431946,0.3325393795967102,0.3161567449569702,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8614143133163452,0.3450673222541809,0.2423447966575622,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8245289921760559,0.3003732562065124,0.2859192788600921,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6950897574424744,0.1774135082960128,0.8075666427612305,285.041748046875,284.95001220703125,298.026123046875,295.8015441894531,297.6484680175781,297.3319702148437,285.0404968261719,1.0,0.4473460614681244,0.9837989807128906,0.9837989807128906,1.0,1.0,-2.2994484901428223,1.0433757305145264,1.256072759628296,0.5190824866294861,1.0,1.0,0.0,104.0149383544922,86.0,54075.4765625,0.0,1097.787353515625,1.0,280.34344482421875,283.7120361328125,298.78826904296875,302.2662048339844,293.1499938964844,293.1499938964844,280.04998779296875,33170.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986199855804443,1.0,0.0,0.0,3.837591648101807,3.837616920471192,9.826769655774117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.16015625,0.0,1729.800537109375,1895.4371337890625,0.0,2458.814697265625,0.945284903049469,1.0,0.0,3.0,1.0,0.0
17745540,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8346187472343445,0.292461097240448,0.2645735740661621,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8712818026542664,0.3347424566745758,0.318143755197525,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.881560742855072,0.3464350998401642,0.2432579100131988,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8431573510169983,0.3024651110172272,0.2877753674983978,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7124547362327576,0.1785875409841537,0.8118898868560791,284.8834533691406,284.95001220703125,297.97137451171875,295.78564453125,297.61871337890625,297.32281494140625,284.8871154785156,1.0,0.4425001442432403,0.9842596054077148,0.9842596054077148,1.0,1.0,-2.311554431915283,1.0492933988571167,1.2622610330581665,0.5222612023353577,0.8935489058494568,0.8935489058494568,0.0,95.8855209350586,74.0,54942.0546875,0.0,1078.89404296875,1.0,280.0567321777344,283.5469055175781,298.81817626953125,302.4212646484375,293.1499938964844,293.1499938964844,280.3500061035156,38649.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092920184135437,1.0,0.0,0.0,3.758601427078247,3.758626937866211,9.426399856238276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.396484375,0.0,1677.797607421875,1895.4371337890625,0.0,2556.6748046875,0.9313356876373292,1.0,0.0,3.0,1.0,0.0
17745600,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8346187472343445,0.292461097240448,0.2645735740661621,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8712818026542664,0.3347424566745758,0.318143755197525,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.881560742855072,0.3464350998401642,0.2432579100131988,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8431573510169983,0.3024651110172272,0.2877753674983978,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7124547362327576,0.1785875409841537,0.8118898868560791,284.8834533691406,284.95001220703125,297.97137451171875,295.78564453125,297.61871337890625,297.32281494140625,284.8871154785156,1.0,0.4425001442432403,0.9842596054077148,0.9842596054077148,1.0,1.0,-2.311554431915283,1.0492933988571167,1.2622610330581665,0.5222612023353577,0.8935489058494568,0.8935489058494568,0.0,95.8855209350586,74.0,54942.0546875,0.0,1078.89404296875,1.0,280.0567321777344,283.5469055175781,298.81817626953125,302.4212646484375,293.1499938964844,293.1499938964844,280.3500061035156,38649.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092920184135437,1.0,0.0,0.0,3.758601427078247,3.758626937866211,9.426399856238276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.396484375,0.0,1677.797607421875,1895.4371337890625,0.0,2556.6748046875,0.9313356876373292,1.0,0.0,3.0,1.0,0.0
17745660,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.859996497631073,0.2943027019500732,0.2655719518661499,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.900305449962616,0.337521344423294,0.3201280534267425,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.910735845565796,0.3485888540744781,0.2442416846752166,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.870100736618042,0.3051190674304962,0.2896526753902435,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7340384125709534,0.1800760924816131,0.8160128593444824,285.0435485839844,284.95001220703125,297.9117126464844,295.767578125,297.5904235839844,297.3204040527344,285.0428161621094,1.0,0.4364664554595947,0.9847831130027772,0.9847831130027772,1.0,1.0,-2.323521137237549,1.0551772117614746,1.268343806266785,0.525282621383667,1.0,1.0,0.0,86.18805694580078,62.0,54395.75390625,0.0,1053.429443359375,1.0,280.3437194824219,283.71026611328125,298.7522277832031,302.2518005371094,293.1499938964844,293.1499938964844,280.04998779296875,33591.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022240400314331,1.0,0.0,0.0,3.8619980812072754,3.8620238304138175,9.952161690307548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.96875,0.0,1762.9962158203125,1895.4371337890625,0.0,2491.7763671875,0.9510802626609802,1.0,0.0,3.0,1.0,0.0
17745720,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.859996497631073,0.2943027019500732,0.2655719518661499,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.900305449962616,0.337521344423294,0.3201280534267425,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.910735845565796,0.3485888540744781,0.2442416846752166,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.870100736618042,0.3051190674304962,0.2896526753902435,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7340384125709534,0.1800760924816131,0.8160128593444824,285.0435485839844,284.95001220703125,297.9117126464844,295.767578125,297.5904235839844,297.3204040527344,285.0428161621094,1.0,0.4364664554595947,0.9847831130027772,0.9847831130027772,1.0,1.0,-2.323521137237549,1.0551772117614746,1.268343806266785,0.525282621383667,1.0,1.0,0.0,86.18805694580078,62.0,54395.75390625,0.0,1053.429443359375,1.0,280.3437194824219,283.71026611328125,298.7522277832031,302.2518005371094,293.1499938964844,293.1499938964844,280.04998779296875,33591.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022240400314331,1.0,0.0,0.0,3.8619980812072754,3.8620238304138175,9.952161690307548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.96875,0.0,1762.9962158203125,1895.4371337890625,0.0,2491.7763671875,0.9510802626609802,1.0,0.0,3.0,1.0,0.0
17745780,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8956391215324402,0.2952048182487488,0.2662972211837768,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.943038523197174,0.3396373689174652,0.3219540417194366,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.953709363937378,0.3499844372272491,0.2451176643371582,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9077032208442688,0.3072070479393005,0.2914258241653442,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7631945013999939,0.1812400817871093,0.8199090957641602,284.8837280273437,284.95001220703125,297.8480834960937,295.74755859375,297.55712890625,297.3122863769531,284.8869323730469,1.0,0.4297414124011993,0.9853066205978394,0.9853066205978394,1.0,1.0,-2.3344547748565674,1.060530662536621,1.2739241123199463,0.5281466245651245,0.8986338376998901,0.8986338376998901,0.0,75.83287811279297,50.0,55260.5390625,0.0,1023.9652099609376,1.0,280.0567626953125,283.5426025390625,298.7787475585937,302.40240478515625,293.1499938964844,293.1499938964844,279.75,38642.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126048445701599,1.0,0.0,0.0,3.785463094711304,3.785488843917847,9.561616707287612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.7958984375,0.0,1709.6683349609375,1895.4371337890625,0.0,2587.201904296875,0.9371832609176636,1.0,0.0,3.0,1.0,0.0
17745840,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8956391215324402,0.2952048182487488,0.2662972211837768,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.943038523197174,0.3396373689174652,0.3219540417194366,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.953709363937378,0.3499844372272491,0.2451176643371582,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9077032208442688,0.3072070479393005,0.2914258241653442,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7631945013999939,0.1812400817871093,0.8199090957641602,284.8837280273437,284.95001220703125,297.8480834960937,295.74755859375,297.55712890625,297.3122863769531,284.8869323730469,1.0,0.4297414124011993,0.9853066205978394,0.9853066205978394,1.0,1.0,-2.3344547748565674,1.060530662536621,1.2739241123199463,0.5281466245651245,0.8986338376998901,0.8986338376998901,0.0,75.83287811279297,50.0,55260.5390625,0.0,1023.9652099609376,1.0,280.0567626953125,283.5426025390625,298.7787475585937,302.40240478515625,293.1499938964844,293.1499938964844,279.75,38642.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126048445701599,1.0,0.0,0.0,3.785463094711304,3.785488843917847,9.561616707287612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.7958984375,0.0,1709.6683349609375,1895.4371337890625,0.0,2587.201904296875,0.9371832609176636,1.0,0.0,3.0,1.0,0.0
17745900,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.9188262820243835,0.2954663634300232,0.2663808763027191,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.9678086638450624,0.3405198454856872,0.3226248025894165,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.9768714904785156,0.3505011200904846,0.2453595250844955,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.9333908557891846,0.3080911338329315,0.292094349861145,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.7819632291793823,0.1817020624876022,0.8211469650268555,284.79400634765625,284.95001220703125,297.8150634765625,295.7369079589844,297.5391845703125,297.30694580078125,284.7948303222656,1.0,0.4260782599449157,0.985568344593048,0.985568344593048,1.0,1.0,-2.337942361831665,1.0622503757476809,1.2756919860839844,0.5290303230285645,0.8035457134246826,0.8035457134246826,0.0,70.61829376220703,50.0,55631.265625,0.0,1006.8919677734376,1.0,279.7978820800781,283.44366455078125,298.7846374511719,302.51190185546875,293.1499938964844,293.1499938964844,279.75,43748.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818333089351654,1.0,0.0,0.0,3.641014575958252,3.6410398483276367,8.845820502756396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.1630859375,0.0,1581.0302734375,1895.4371337890625,0.0,2640.133544921875,0.9058689475059508,1.0,0.0,3.0,1.0,0.0
17745960,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.948643922805786,0.2958727777004242,0.2664215564727783,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9923373460769652,0.3414930999279022,0.3232397735118866,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.3511476516723633,0.2454039454460144,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9631239771842957,0.3090557157993316,0.2927108108997345,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8048380613327026,0.1821980774402618,0.8221657276153564,284.8827819824219,284.95001220703125,297.7813720703125,295.7258605957031,297.52154541015625,297.3026123046875,284.8877868652344,1.0,0.4222467541694641,0.9858205318450928,0.9858205318450928,1.0,1.0,-2.340655565261841,1.0635894536972046,1.2770662307739258,0.5297231078147888,0.8247878551483154,0.8247878551483154,0.0,65.33883666992188,68.0,55275.875,0.0,988.736328125,1.0,279.7580871582031,283.5396423339844,298.7384033203125,302.37286376953125,293.1499938964844,293.1499938964844,280.04998779296875,42035.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179258704185486,1.0,0.0,0.0,3.49127459526062,3.491298198699951,8.133197297865991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.8681640625,0.0,1406.8419189453125,1895.4371337890625,0.0,2636.3642578125,0.8764377236366272,1.0,0.0,3.0,1.0,0.0
17746020,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.955785632133484,0.2976749241352081,0.2677977979183197,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9979710578918456,0.344239205121994,0.3256033957004547,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.3545564413070678,0.24256631731987,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9706072211265564,0.3117136657238006,0.2950100302696228,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8109103441238403,0.1836491674184799,0.8279647827148438,285.0072631835937,284.95001220703125,297.7124938964844,295.70281982421875,297.4909362792969,297.30389404296875,285.0056457519531,1.0,0.4240967631340027,0.986324906349182,0.986324906349182,1.0,1.0,-2.351522922515869,1.068966269493103,1.282556653022766,0.5323442816734314,0.927031934261322,0.927031934261322,0.0,64.75381469726562,88.0,54850.0,0.0,997.7833862304688,1.0,280.0416259765625,283.6637878417969,298.6744689941406,302.1989440917969,293.1499938964844,293.1499938964844,279.75,33448.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080422282218933,1.0,0.0,0.0,3.6202988624572754,3.6203222274780273,8.745449804337113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.7080078125,0.0,1481.4412841796875,1895.4371337890625,0.0,2545.17626953125,0.8966190218925476,1.0,0.0,3.0,1.0,0.0
17746080,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.955785632133484,0.2976749241352081,0.2677977979183197,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9979710578918456,0.344239205121994,0.3256033957004547,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.3545564413070678,0.24256631731987,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9706072211265564,0.3117136657238006,0.2950100302696228,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8109103441238403,0.1836491674184799,0.8279647827148438,285.0072631835937,284.95001220703125,297.7124938964844,295.70281982421875,297.4909362792969,297.30389404296875,285.0056457519531,1.0,0.4240967631340027,0.986324906349182,0.986324906349182,1.0,1.0,-2.351522922515869,1.068966269493103,1.282556653022766,0.5323442816734314,0.927031934261322,0.927031934261322,0.0,64.75381469726562,88.0,54850.0,0.0,997.7833862304688,1.0,280.0416259765625,283.6637878417969,298.6744689941406,302.1989440917969,293.1499938964844,293.1499938964844,279.75,33448.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080422282218933,1.0,0.0,0.0,3.6202988624572754,3.6203222274780273,8.745449804337113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.7080078125,0.0,1481.4412841796875,1895.4371337890625,0.0,2545.17626953125,0.8966190218925476,1.0,0.0,3.0,1.0,0.0
17746140,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.924591898918152,0.2984843850135803,0.2690033316612243,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9749075174331664,0.3462635278701782,0.327958345413208,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9830211400985718,0.355656236410141,0.2490063607692718,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9420774579048156,0.3137150406837463,0.2973263263702392,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7879763245582581,0.1847044080495834,0.8344318270683289,284.9147033691406,284.95001220703125,297.6423034667969,295.6787109375,297.4552307128906,297.2969055175781,284.91851806640625,1.0,0.4326420724391937,0.9868292808532716,0.9868292808532716,1.0,1.0,-2.374334812164306,1.0800926685333252,1.2942421436309814,0.5383970141410828,0.8456693291664124,0.8456693291664124,0.0,71.27600860595703,108.0,55634.6015625,0.0,1048.3076171875,1.0,279.7579345703125,283.5632629394531,298.70330810546875,302.3442077636719,293.1499938964844,293.1499938964844,280.04998779296875,38875.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170124888420105,1.0,0.0,0.0,3.4924476146698,3.4924707412719727,8.138663929457834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.6962890625,0.0,1385.434814453125,1895.4371337890625,0.0,2627.914306640625,0.8731648921966553,1.0,0.0,3.0,1.0,0.0
17746200,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.924591898918152,0.2984843850135803,0.2690033316612243,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9749075174331664,0.3462635278701782,0.327958345413208,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9830211400985718,0.355656236410141,0.2490063607692718,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9420774579048156,0.3137150406837463,0.2973263263702392,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7879763245582581,0.1847044080495834,0.8344318270683289,284.9147033691406,284.95001220703125,297.6423034667969,295.6787109375,297.4552307128906,297.2969055175781,284.91851806640625,1.0,0.4326420724391937,0.9868292808532716,0.9868292808532716,1.0,1.0,-2.374334812164306,1.0800926685333252,1.2942421436309814,0.5383970141410828,0.8456693291664124,0.8456693291664124,0.0,71.27600860595703,108.0,55634.6015625,0.0,1048.3076171875,1.0,279.7579345703125,283.5632629394531,298.70330810546875,302.3442077636719,293.1499938964844,293.1499938964844,280.04998779296875,38875.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170124888420105,1.0,0.0,0.0,3.4924476146698,3.4924707412719727,8.138663929457834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.6962890625,0.0,1385.434814453125,1895.4371337890625,0.0,2627.914306640625,0.8731648921966553,1.0,0.0,3.0,1.0,0.0
17746260,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8795257210731506,0.2998812794685364,0.2705161869525909,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9277493953704834,0.348700612783432,0.3305706977844238,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9365456700325012,0.3571259677410126,0.2501637041568756,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8951212763786316,0.31607186794281,0.2998805344104767,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7526344656944275,0.1858985722064972,0.8416529893875122,285.02716064453125,284.95001220703125,297.5717468261719,295.65380859375,297.4217224121094,297.2943420410156,285.02410888671875,1.0,0.444689929485321,0.987208604812622,0.987208604812622,1.0,1.0,-2.3922014236450195,1.088847517967224,1.3033539056777954,0.5429785847663879,0.957452952861786,0.957452952861786,0.0,83.5400161743164,128.0,55487.93359375,0.0,1117.880126953125,1.0,280.0422058105469,283.67193603515625,298.6422119140625,302.20489501953125,293.1499938964844,293.1499938964844,279.75,32211.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109763264656067,1.0,0.0,0.0,3.656952381134033,3.656975746154785,8.923431096263812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.4443359375,0.0,1512.5181884765625,1895.4371337890625,0.0,2572.1875,0.903886377811432,1.0,0.0,3.0,1.0,0.0
17746320,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8795257210731506,0.2998812794685364,0.2705161869525909,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9277493953704834,0.348700612783432,0.3305706977844238,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9365456700325012,0.3571259677410126,0.2501637041568756,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8951212763786316,0.31607186794281,0.2998805344104767,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7526344656944275,0.1858985722064972,0.8416529893875122,285.02716064453125,284.95001220703125,297.5717468261719,295.65380859375,297.4217224121094,297.2943420410156,285.02410888671875,1.0,0.444689929485321,0.987208604812622,0.987208604812622,1.0,1.0,-2.3922014236450195,1.088847517967224,1.3033539056777954,0.5429785847663879,0.957452952861786,0.957452952861786,0.0,83.5400161743164,128.0,55487.93359375,0.0,1117.880126953125,1.0,280.0422058105469,283.67193603515625,298.6422119140625,302.20489501953125,293.1499938964844,293.1499938964844,279.75,32211.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109763264656067,1.0,0.0,0.0,3.656952381134033,3.656975746154785,8.923431096263812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.4443359375,0.0,1512.5181884765625,1895.4371337890625,0.0,2572.1875,0.903886377811432,1.0,0.0,3.0,1.0,0.0
17746380,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8404942154884338,0.3002061247825622,0.2716663777828216,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8835744857788086,0.3502915501594543,0.3329200744628906,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8901796936988831,0.3578657805919647,0.2513029277324676,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8553939461708069,0.3176441490650177,0.3021965026855469,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7216373682022095,0.1865672618150711,0.8482840061187744,284.90203857421875,284.95001220703125,297.5017395019531,295.62847900390625,297.38446044921875,297.2845458984375,284.9063415527344,1.0,0.4588230550289154,0.9875879287719728,0.9875879287719728,1.0,1.0,-2.4085280895233154,1.0968202352523804,1.311707854270935,0.5472889542579651,0.8550324440002441,0.8550324440002441,0.0,99.3276596069336,146.0,56230.20703125,0.0,1201.046630859375,1.0,279.75750732421875,283.5429992675781,298.6615600585937,302.34490966796875,293.1499938964844,293.1499938964844,280.04998779296875,38786.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217613697052002,1.0,0.0,0.0,3.547219753265381,3.547243356704712,8.395943495997926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.6826171875,0.0,1442.0572509765625,1895.4371337890625,0.0,2671.894775390625,0.8849411606788635,1.0,0.0,3.0,1.0,0.0
17746440,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8404942154884338,0.3002061247825622,0.2716663777828216,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8835744857788086,0.3502915501594543,0.3329200744628906,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8901796936988831,0.3578657805919647,0.2513029277324676,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8553939461708069,0.3176441490650177,0.3021965026855469,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7216373682022095,0.1865672618150711,0.8482840061187744,284.90203857421875,284.95001220703125,297.5017395019531,295.62847900390625,297.38446044921875,297.2845458984375,284.9063415527344,1.0,0.4588230550289154,0.9875879287719728,0.9875879287719728,1.0,1.0,-2.4085280895233154,1.0968202352523804,1.311707854270935,0.5472889542579651,0.8550324440002441,0.8550324440002441,0.0,99.3276596069336,146.0,56230.20703125,0.0,1201.046630859375,1.0,279.75750732421875,283.5429992675781,298.6615600585937,302.34490966796875,293.1499938964844,293.1499938964844,280.04998779296875,38786.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217613697052002,1.0,0.0,0.0,3.547219753265381,3.547243356704712,8.395943495997926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.6826171875,0.0,1442.0572509765625,1895.4371337890625,0.0,2671.894775390625,0.8849411606788635,1.0,0.0,3.0,1.0,0.0
17746500,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8247661590576172,0.300668865442276,0.2721810936927795,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8660894632339478,0.3512848615646362,0.334017276763916,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8721054792404175,0.3585331439971924,0.2518521249294281,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8394186496734619,0.3186009526252746,0.3032766580581665,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7077745795249939,0.1869655698537826,0.8512319922447205,285.0315856933594,284.95001220703125,297.4671936035156,295.6157531738281,297.3672180175781,297.28179931640625,285.037353515625,1.0,0.4660213589668274,0.987777590751648,0.987777590751648,1.0,1.0,-2.4159600734710693,1.1004650592803955,1.3154950141906738,0.549192488193512,0.945829212665558,0.945829212665558,0.0,107.75843811035156,146.0,55702.2578125,0.0,1244.39404296875,1.0,279.9999389648437,283.6815490722656,298.5937194824219,302.1316833496094,293.1499938964844,293.1499938964844,280.04998779296875,33632.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165481686592102,1.0,0.0,0.0,3.608853340148926,3.6088767051696777,8.690240065334365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.154296875,0.0,1470.3558349609375,1895.4371337890625,0.0,2623.620361328125,0.8964187502861023,1.0,0.0,3.0,1.0,0.0
17746560,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8113501667976379,0.3012847602367401,0.2730140089988708,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8517395257949829,0.3524075746536255,0.3353698253631592,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8572328090667725,0.3593709766864776,0.2526445090770721,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8262816071510315,0.319675087928772,0.3045864403247833,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6951941847801208,0.1874381303787231,0.8547952771186829,285.0234375,284.95001220703125,297.4331359863281,295.60302734375,297.3511047363281,297.28076171875,285.0209350585937,1.0,0.4733768999576568,0.987899899482727,0.987899899482727,1.0,1.0,-2.4253900051116943,1.1050763130187988,1.320313811302185,0.5516412854194641,0.968073546886444,0.968073546886444,0.0,116.15830993652344,149.0,55997.19140625,0.0,1290.273193359375,1.0,280.0422668457031,283.6620178222656,298.5924072265625,302.18853759765625,293.1499938964844,293.1499938964844,279.75,32427.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157808184623718,1.0,0.0,0.0,3.7001335620880127,3.700157403945923,9.13541043701116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.798828125,0.0,1562.5657958984375,1895.4371337890625,0.0,2616.52685546875,0.9139082431793212,1.0,0.0,3.0,1.0,0.0
17746620,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7930101156234741,0.3014110326766968,0.2738291621208191,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8345131874084473,0.3537677526473999,0.3373432457447052,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8391826748847961,0.3600332736968994,0.2536387741565704,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8097012639045715,0.3210087418556213,0.3065190315246582,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6793657541275024,0.1878632605075836,0.8595799803733826,284.8957214355469,284.95001220703125,297.36688232421875,295.5777893066406,297.3152770996094,297.2705993652344,284.8993225097656,1.0,0.4833022058010101,0.9881444573402404,0.9881444573402404,1.0,1.0,-2.4380135536193848,1.111229419708252,1.3267840147018433,0.5550180673599243,0.8603598475456238,0.8603598475456238,0.0,128.32302856445312,137.0,56683.43359375,0.0,1356.046142578125,1.0,279.7577209472656,283.529541015625,298.6087341308594,302.3217468261719,293.1499938964844,293.1499938964844,280.04998779296875,38878.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261294364929199,1.0,0.0,0.0,3.589059829711914,3.589083909988404,8.595175131631549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.6376953125,0.0,1487.6016845703125,1895.4371337890625,0.0,2712.444580078125,0.8942326903343201,1.0,0.0,3.0,1.0,0.0
17746680,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7930101156234741,0.3014110326766968,0.2738291621208191,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8345131874084473,0.3537677526473999,0.3373432457447052,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8391826748847961,0.3600332736968994,0.2536387741565704,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8097012639045715,0.3210087418556213,0.3065190315246582,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6793657541275024,0.1878632605075836,0.8595799803733826,284.8957214355469,284.95001220703125,297.36688232421875,295.5777893066406,297.3152770996094,297.2705993652344,284.8993225097656,1.0,0.4833022058010101,0.9881444573402404,0.9881444573402404,1.0,1.0,-2.4380135536193848,1.111229419708252,1.3267840147018433,0.5550180673599243,0.8603598475456238,0.8603598475456238,0.0,128.32302856445312,137.0,56683.43359375,0.0,1356.046142578125,1.0,279.7577209472656,283.529541015625,298.6087341308594,302.3217468261719,293.1499938964844,293.1499938964844,280.04998779296875,38878.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261294364929199,1.0,0.0,0.0,3.589059829711914,3.589083909988404,8.595175131631549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.6376953125,0.0,1487.6016845703125,1895.4371337890625,0.0,2712.444580078125,0.8942326903343201,1.0,0.0,3.0,1.0,0.0
17746740,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7902945876121521,0.3024410009384155,0.2745716869831085,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8325669169425964,0.3557750284671783,0.339106023311615,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8367711901664734,0.3615073561668396,0.254536360502243,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8077699542045593,0.3229241371154785,0.3082150816917419,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6772055625915527,0.1886183768510818,0.8627861142158508,285.0182800292969,284.95001220703125,297.3038330078125,295.5531311035156,297.28485107421875,297.2676696777344,285.01544189453125,1.0,0.4858850240707397,0.988389015197754,0.988389015197754,1.0,1.0,-2.447988748550415,1.116116285324097,1.3318723440170288,0.5575975775718689,0.9705377221107484,0.9705377221107484,0.0,130.9460906982422,125.0,56266.63671875,0.0,1379.334228515625,1.0,280.0428466796875,283.6532287597656,298.5392761230469,302.15478515625,293.1499938964844,293.1499938964844,279.75,32733.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195297122001648,1.0,0.0,0.0,3.727764368057251,3.72778844833374,9.272358170164808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.34765625,0.0,1596.460693359375,1895.4371337890625,0.0,2651.212890625,0.9202098846435548,1.0,0.0,3.0,1.0,0.0
17746800,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7902945876121521,0.3024410009384155,0.2745716869831085,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8325669169425964,0.3557750284671783,0.339106023311615,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8367711901664734,0.3615073561668396,0.254536360502243,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8077699542045593,0.3229241371154785,0.3082150816917419,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6772055625915527,0.1886183768510818,0.8627861142158508,285.0182800292969,284.95001220703125,297.3038330078125,295.5531311035156,297.28485107421875,297.2676696777344,285.01544189453125,1.0,0.4858850240707397,0.988389015197754,0.988389015197754,1.0,1.0,-2.447988748550415,1.116116285324097,1.3318723440170288,0.5575975775718689,0.9705377221107484,0.9705377221107484,0.0,130.9460906982422,125.0,56266.63671875,0.0,1379.334228515625,1.0,280.0428466796875,283.6532287597656,298.5392761230469,302.15478515625,293.1499938964844,293.1499938964844,279.75,32733.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195297122001648,1.0,0.0,0.0,3.727764368057251,3.72778844833374,9.272358170164808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.34765625,0.0,1596.460693359375,1895.4371337890625,0.0,2651.212890625,0.9202098846435548,1.0,0.0,3.0,1.0,0.0
