time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7954553961753845,0.3026391565799713,0.2748728990554809,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8382769227027893,0.3571284413337707,0.3404653668403625,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8420925140380859,0.3622128665447235,0.2551164925098419,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8136476278305054,0.3242476880550384,0.3095291554927826,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6820545792579651,0.1890582740306854,0.864709734916687,284.8902893066406,284.95001220703125,297.2449645996094,295.5293884277344,297.2532958984375,297.25927734375,284.8945617675781,1.0,0.4843211472034454,0.9886354207992554,0.9886354207992554,1.0,1.0,-2.4545774459838867,1.1193265914916992,1.335250735282898,0.5593917965888977,0.8590400218963623,0.8590400218963623,0.0,127.92876434326172,113.0,56805.98828125,0.0,1374.9388427734375,1.0,279.7570495605469,283.52392578125,298.5565490722656,302.2784729003906,293.1499938964844,293.1499938964844,280.04998779296875,39352.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829058825969696,1.0,0.0,0.0,3.6006579399108887,3.600682020187378,8.650814606880886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.482421875,0.0,1503.7061767578125,1895.4371337890625,0.0,2739.685791015625,0.8971446752548218,1.0,0.0,3.0,1.0,0.0
17746920,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7954553961753845,0.3026391565799713,0.2748728990554809,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8382769227027893,0.3571284413337707,0.3404653668403625,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8420925140380859,0.3622128665447235,0.2551164925098419,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8136476278305054,0.3242476880550384,0.3095291554927826,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6820545792579651,0.1890582740306854,0.864709734916687,284.8902893066406,284.95001220703125,297.2449645996094,295.5293884277344,297.2532958984375,297.25927734375,284.8945617675781,1.0,0.4843211472034454,0.9886354207992554,0.9886354207992554,1.0,1.0,-2.4545774459838867,1.1193265914916992,1.335250735282898,0.5593917965888977,0.8590400218963623,0.8590400218963623,0.0,127.92876434326172,113.0,56805.98828125,0.0,1374.9388427734375,1.0,279.7570495605469,283.52392578125,298.5565490722656,302.2784729003906,293.1499938964844,293.1499938964844,280.04998779296875,39352.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829058825969696,1.0,0.0,0.0,3.6006579399108887,3.600682020187378,8.650814606880886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.482421875,0.0,1503.7061767578125,1895.4371337890625,0.0,2739.685791015625,0.8971446752548218,1.0,0.0,3.0,1.0,0.0
17746980,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8072494864463806,0.3037912249565124,0.2753669321537018,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8504731059074402,0.3591901957988739,0.3418989777565002,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8540235757827759,0.3637725114822387,0.255795419216156,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8254114985466003,0.3262158632278442,0.3108943700790405,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6926535964012146,0.1899019330739975,0.8665021061897278,285.0157165527344,284.95001220703125,297.19110107421875,295.5069274902344,297.22821044921875,297.2585144042969,285.01300048828125,1.0,0.4802110195159912,0.9888818264007568,0.9888818264007568,1.0,1.0,-2.4614968299865723,1.1227244138717651,1.338772535324097,0.5611658096313477,0.9689321517944336,0.9689321517944336,0.0,121.12129974365234,101.0,56324.984375,0.0,1355.0333251953125,1.0,280.0429077148437,283.6509094238281,298.4892883300781,302.1077575683594,293.1499938964844,293.1499938964844,279.75,32924.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216469883918762,1.0,0.0,0.0,3.73388671875,3.733911037445069,9.302840453528916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.9599609375,0.0,1604.9742431640625,1895.4371337890625,0.0,2670.834228515625,0.921725571155548,1.0,0.0,3.0,1.0,0.0
17747040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8072494864463806,0.3037912249565124,0.2753669321537018,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8504731059074402,0.3591901957988739,0.3418989777565002,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8540235757827759,0.3637725114822387,0.255795419216156,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8254114985466003,0.3262158632278442,0.3108943700790405,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6926535964012146,0.1899019330739975,0.8665021061897278,285.0157165527344,284.95001220703125,297.19110107421875,295.5069274902344,297.22821044921875,297.2585144042969,285.01300048828125,1.0,0.4802110195159912,0.9888818264007568,0.9888818264007568,1.0,1.0,-2.4614968299865723,1.1227244138717651,1.338772535324097,0.5611658096313477,0.9689321517944336,0.9689321517944336,0.0,121.12129974365234,101.0,56324.984375,0.0,1355.0333251953125,1.0,280.0429077148437,283.6509094238281,298.4892883300781,302.1077575683594,293.1499938964844,293.1499938964844,279.75,32924.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216469883918762,1.0,0.0,0.0,3.73388671875,3.733911037445069,9.302840453528916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.9599609375,0.0,1604.9742431640625,1895.4371337890625,0.0,2670.834228515625,0.921725571155548,1.0,0.0,3.0,1.0,0.0
17747100,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8148239254951477,0.3040379583835602,0.2756482064723968,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8587426543235779,0.3599788844585418,0.3426514863967895,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8621824383735657,0.3642604947090149,0.2561679184436798,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8330991268157959,0.3269829154014587,0.3116102516651153,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6997678279876709,0.1902225762605667,0.8675640225410461,284.86895751953125,284.95001220703125,297.1663513183594,295.49627685546875,297.2155456542969,297.2561950683594,284.8612976074219,1.0,0.4775891900062561,0.9890050292015076,0.9890050292015076,1.0,1.0,-2.4653263092041016,1.124585747718811,1.34074068069458,0.5622239708900452,0.8707839846611023,0.8707839846611023,0.0,116.86662292480467,101.0,57172.515625,0.0,1341.914306640625,1.0,279.7956848144531,283.4864196777344,298.534912109375,302.31817626953125,293.1499938964844,293.1499938964844,279.75,37095.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285828828811646,1.0,0.0,0.0,3.7108891010284415,3.710913896560669,9.188598255605028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.8818359375,0.0,1610.3028564453125,1895.4371337890625,0.0,2735.2578125,0.9173415899276732,1.0,0.0,3.0,1.0,0.0
17747160,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.822287380695343,0.3040866553783417,0.2755548059940338,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8674800992012024,0.3605890274047851,0.3430864810943603,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8707515001296997,0.3645431399345398,0.2562640607357025,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8411370515823364,0.3275841772556305,0.3120357394218445,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7071034908294678,0.1904329359531402,0.8678043484687805,284.8897705078125,284.95001220703125,297.1431884765625,295.486083984375,297.2026062011719,297.2519226074219,284.8943786621094,1.0,0.4745737314224243,0.989162802696228,0.989162802696228,1.0,1.0,-2.4666545391082764,1.1252321004867554,1.341422438621521,0.562610924243927,0.8580953478813171,0.8580953478813171,0.0,112.51066589355467,89.0,56833.3515625,0.0,1325.2464599609375,1.0,279.7570495605469,283.5239562988281,298.51092529296875,302.2335510253906,293.1499938964844,293.1499938964844,280.04998779296875,39518.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306660056114197,1.0,0.0,0.0,3.6019816398620605,3.602005958557129,8.657177090753976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.4482421875,0.0,1506.3807373046875,1895.4371337890625,0.0,2754.646484375,0.897503674030304,1.0,0.0,3.0,1.0,0.0
17747220,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8425631523132324,0.3053032457828522,0.2759889662265777,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8914616107940674,0.3626804053783417,0.3444205820560455,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8944479823112488,0.3661424517631531,0.2568779587745666,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8633323907852173,0.3295815885066986,0.3133011162281036,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7253520488739014,0.1913494914770126,0.8693256974220276,285.0164794921875,284.95001220703125,297.10211181640625,295.46728515625,297.1841125488281,297.2525634765625,285.01385498046875,1.0,0.4679747521877289,0.9894782900810242,0.9894782900810242,1.0,1.0,-2.472858428955078,1.1282761096954346,1.344582438468933,0.5642315149307251,0.9692714214324952,0.9692714214324952,0.0,102.3635711669922,77.0,56359.5703125,0.0,1290.1390380859375,1.0,280.0429077148437,283.6516418457031,298.4481201171875,302.0669860839844,293.1499938964844,293.1499938964844,279.75,32941.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229435682296753,1.0,0.0,0.0,3.735391855239868,3.735416173934937,9.310341511081788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.2216796875,0.0,1606.8421630859375,1895.4371337890625,0.0,2682.86083984375,0.9220817685127258,1.0,0.0,3.0,1.0,0.0
17747280,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8425631523132324,0.3053032457828522,0.2759889662265777,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8914616107940674,0.3626804053783417,0.3444205820560455,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8944479823112488,0.3661424517631531,0.2568779587745666,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8633323907852173,0.3295815885066986,0.3133011162281036,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7253520488739014,0.1913494914770126,0.8693256974220276,285.0164794921875,284.95001220703125,297.10211181640625,295.46728515625,297.1841125488281,297.2525634765625,285.01385498046875,1.0,0.4679747521877289,0.9894782900810242,0.9894782900810242,1.0,1.0,-2.472858428955078,1.1282761096954346,1.344582438468933,0.5642315149307251,0.9692714214324952,0.9692714214324952,0.0,102.3635711669922,77.0,56359.5703125,0.0,1290.1390380859375,1.0,280.0429077148437,283.6516418457031,298.4481201171875,302.0669860839844,293.1499938964844,293.1499938964844,279.75,32941.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229435682296753,1.0,0.0,0.0,3.735391855239868,3.735416173934937,9.310341511081788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.2216796875,0.0,1606.8421630859375,1895.4371337890625,0.0,2682.86083984375,0.9220817685127258,1.0,0.0,3.0,1.0,0.0
17747340,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8689592480659485,0.3056315183639526,0.276137113571167,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9233984351158142,0.3640815019607544,0.345537394285202,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9263312816619872,0.3669230043888092,0.2572996914386749,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8923108577728271,0.3309521079063415,0.3143718838691711,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7471945285797119,0.1919272392988205,0.8704954385757446,284.8917541503906,284.95001220703125,297.0688171386719,295.45086669921875,297.1656494140625,297.24688720703125,284.8959350585937,1.0,0.4607884883880615,0.9897938370704652,0.9897938370704652,1.0,1.0,-2.4775829315185547,1.130565524101257,1.3470174074172974,0.5656000375747681,0.8599725365638733,0.8599725365638733,0.0,91.779296875,65.0,56895.953125,0.0,1251.213134765625,1.0,279.75701904296875,283.5243835449219,298.4745788574219,302.1985168457031,293.1499938964844,293.1499938964844,280.04998779296875,39375.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317829966545105,1.0,0.0,0.0,3.606016397476196,3.6060404777526855,8.676582297084678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.0185546875,0.0,1509.7376708984375,1895.4371337890625,0.0,2765.0498046875,0.8983794450759888,1.0,0.0,3.0,1.0,0.0
17747400,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8689592480659485,0.3056315183639526,0.276137113571167,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9233984351158142,0.3640815019607544,0.345537394285202,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9263312816619872,0.3669230043888092,0.2572996914386749,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8923108577728271,0.3309521079063415,0.3143718838691711,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7471945285797119,0.1919272392988205,0.8704954385757446,284.8917541503906,284.95001220703125,297.0688171386719,295.45086669921875,297.1656494140625,297.24688720703125,284.8959350585937,1.0,0.4607884883880615,0.9897938370704652,0.9897938370704652,1.0,1.0,-2.4775829315185547,1.130565524101257,1.3470174074172974,0.5656000375747681,0.8599725365638733,0.8599725365638733,0.0,91.779296875,65.0,56895.953125,0.0,1251.213134765625,1.0,279.75701904296875,283.5243835449219,298.4745788574219,302.1985168457031,293.1499938964844,293.1499938964844,280.04998779296875,39375.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317829966545105,1.0,0.0,0.0,3.606016397476196,3.6060404777526855,8.676582297084678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.0185546875,0.0,1509.7376708984375,1895.4371337890625,0.0,2765.0498046875,0.8983794450759888,1.0,0.0,3.0,1.0,0.0
17747460,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9075908660888672,0.3068628311157226,0.2765449583530426,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9684916138648988,0.3661635816097259,0.346819132566452,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9706082940101624,0.3685174882411957,0.2578788101673126,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9359872341156006,0.3329396843910217,0.3155844509601593,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7792590260505676,0.1928704380989074,0.8719387650489807,285.0179443359375,284.95001220703125,297.04412841796875,295.43719482421875,297.15496826171875,297.2481689453125,285.015380859375,1.0,0.4531948268413543,0.9901227951049804,0.9901227951049804,1.0,1.0,-2.483493566513061,1.1334586143493652,1.3500349521636963,0.567179799079895,0.9715119004249572,0.9715119004249572,0.0,80.45033264160156,68.0,56426.09375,0.0,1210.401611328125,1.0,280.0429382324219,283.6518249511719,298.4172058105469,302.03814697265625,293.1499938964844,293.1499938964844,279.75,32909.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239144682884216,1.0,0.0,0.0,3.739680767059326,3.7397050857543945,9.331733963335864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.013671875,0.0,1611.5570068359375,1895.4371337890625,0.0,2691.871826171875,0.9230348467826844,1.0,0.0,3.0,1.0,0.0
17747520,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9075908660888672,0.3068628311157226,0.2765449583530426,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9684916138648988,0.3661635816097259,0.346819132566452,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9706082940101624,0.3685174882411957,0.2578788101673126,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9359872341156006,0.3329396843910217,0.3155844509601593,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7792590260505676,0.1928704380989074,0.8719387650489807,285.0179443359375,284.95001220703125,297.04412841796875,295.43719482421875,297.15496826171875,297.2481689453125,285.015380859375,1.0,0.4531948268413543,0.9901227951049804,0.9901227951049804,1.0,1.0,-2.483493566513061,1.1334586143493652,1.3500349521636963,0.567179799079895,0.9715119004249572,0.9715119004249572,0.0,80.45033264160156,68.0,56426.09375,0.0,1210.401611328125,1.0,280.0429382324219,283.6518249511719,298.4172058105469,302.03814697265625,293.1499938964844,293.1499938964844,279.75,32909.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239144682884216,1.0,0.0,0.0,3.739680767059326,3.7397050857543945,9.331733963335864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.013671875,0.0,1611.5570068359375,1895.4371337890625,0.0,2691.871826171875,0.9230348467826844,1.0,0.0,3.0,1.0,0.0
17747580,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9362592697143556,0.3071728944778442,0.2768682837486267,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9925904870033264,0.3675291538238525,0.3481010496616363,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9938914775848388,0.369266152381897,0.2584255039691925,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.965100884437561,0.3342736661434173,0.3168193995952606,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8015583753585815,0.1934448331594467,0.874038577079773,284.89324951171875,284.95001220703125,297.0290222167969,295.42657470703125,297.14501953125,297.2428283691406,284.8973999023437,1.0,0.45018070936203,0.9904518127441406,0.9904518127441406,1.0,1.0,-2.4900894165039062,1.1366580724716189,1.353431224822998,0.5690562725067139,0.8633443117141724,0.8633443117141724,0.0,74.70376586914062,86.0,57037.77734375,0.0,1193.88037109375,1.0,279.7569885253906,283.5227966308594,298.4500732421875,302.1796569824219,293.1499938964844,293.1499938964844,280.04998779296875,39218.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326915502548218,1.0,0.0,0.0,3.616529941558838,3.616554260253906,8.727250815354637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.5244140625,0.0,1520.1124267578125,1895.4371337890625,0.0,2773.515380859375,0.9005823731422424,1.0,0.0,3.0,1.0,0.0
17747640,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9362592697143556,0.3071728944778442,0.2768682837486267,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9925904870033264,0.3675291538238525,0.3481010496616363,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9938914775848388,0.369266152381897,0.2584255039691925,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.965100884437561,0.3342736661434173,0.3168193995952606,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8015583753585815,0.1934448331594467,0.874038577079773,284.89324951171875,284.95001220703125,297.0290222167969,295.42657470703125,297.14501953125,297.2428283691406,284.8973999023437,1.0,0.45018070936203,0.9904518127441406,0.9904518127441406,1.0,1.0,-2.4900894165039062,1.1366580724716189,1.353431224822998,0.5690562725067139,0.8633443117141724,0.8633443117141724,0.0,74.70376586914062,86.0,57037.77734375,0.0,1193.88037109375,1.0,279.7569885253906,283.5227966308594,298.4500732421875,302.1796569824219,293.1499938964844,293.1499938964844,280.04998779296875,39218.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326915502548218,1.0,0.0,0.0,3.616529941558838,3.616554260253906,8.727250815354637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.5244140625,0.0,1520.1124267578125,1895.4371337890625,0.0,2773.515380859375,0.9005823731422424,1.0,0.0,3.0,1.0,0.0
17747700,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9336100816726683,0.3076591789722442,0.2771060168743133,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.991003692150116,0.3684528172016144,0.3488128781318664,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9921241998672484,0.3699324131011963,0.258747786283493,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9631335139274596,0.3351547718048095,0.317508727312088,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.799759030342102,0.1938353329896927,0.8754585981369019,285.02850341796875,284.95001220703125,297.0253295898437,295.4225769042969,297.14306640625,297.242431640625,285.0343017578125,1.0,0.4516341984272003,0.9906163215637208,0.9906163215637208,1.0,1.0,-2.494145154953003,1.1386451721191406,1.3554999828338623,0.5701207518577576,0.956031322479248,0.956031322479248,0.0,75.40259552001953,86.0,56411.7265625,0.0,1201.66943359375,1.0,280.00146484375,283.66845703125,298.3912048339844,301.96795654296875,293.1499938964844,293.1499938964844,280.04998779296875,34059.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265528678894043,1.0,0.0,0.0,3.668984651565552,3.669008493423462,8.982248687061656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.443359375,0.0,1539.799560546875,1895.4371337890625,0.0,2716.3798828125,0.9102107286453248,1.0,0.0,3.0,1.0,0.0
17747760,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.923747420310974,0.3083055317401886,0.277740865945816,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9838063716888428,0.3695225119590759,0.3498741388320923,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9848345518112184,0.3707677125930786,0.2593661248683929,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9542359113693236,0.336169421672821,0.3185211718082428,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7924416065216064,0.194312497973442,0.877901554107666,285.0245361328125,284.95001220703125,297.0243530273437,295.41943359375,297.14324951171875,297.2437438964844,285.0224914550781,1.0,0.4544910788536072,0.9907507300376892,0.9907507300376892,1.0,1.0,-2.50107479095459,1.1420233249664309,1.3590514659881592,0.5719812512397766,0.9806586503982544,0.9806586503982544,0.0,77.76103973388672,104.0,56675.6875,0.0,1219.99169921875,1.0,280.0427551269531,283.6536865234375,298.40008544921875,302.0318298339844,293.1499938964844,293.1499938964844,279.75,32764.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249438405036926,1.0,0.0,0.0,3.7537338733673096,3.753758430480957,9.402000387126465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.650390625,0.0,1626.7735595703125,1895.4371337890625,0.0,2701.43017578125,0.9262717962265016,1.0,0.0,3.0,1.0,0.0
17747820,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8894056081771851,0.3084100186824798,0.2784607708454132,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9511889815330504,0.3707111179828644,0.3515978753566742,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9519188404083252,0.3713313341140747,0.2602339386940002,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9176747798919678,0.337321788072586,0.3201936781406402,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7652515769004822,0.1947085559368133,0.8821015357971191,284.8949584960937,284.95001220703125,297.0310363769531,295.4160461425781,297.14263916015625,297.2372436523437,284.8983764648437,1.0,0.4629964828491211,0.9910195469856262,0.9910195469856262,1.0,1.0,-2.5121145248413086,1.147375464439392,1.3647390604019165,0.5750808119773865,0.8729559183120728,0.8729559183120728,0.0,87.04175567626953,122.0,57472.5390625,0.0,1273.0242919921875,1.0,279.7572326660156,283.5146484375,298.4412536621094,302.1940002441406,293.1499938964844,293.1499938964844,280.04998779296875,38729.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340823650360107,1.0,0.0,0.0,3.652609586715698,3.6526341438293457,8.902250101527898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.1845703125,0.0,1556.5142822265625,1895.4371337890625,0.0,2786.480224609375,0.9080424308776855,1.0,0.0,3.0,1.0,0.0
17747880,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8894056081771851,0.3084100186824798,0.2784607708454132,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9511889815330504,0.3707111179828644,0.3515978753566742,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9519188404083252,0.3713313341140747,0.2602339386940002,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9176747798919678,0.337321788072586,0.3201936781406402,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7652515769004822,0.1947085559368133,0.8821015357971191,284.8949584960937,284.95001220703125,297.0310363769531,295.4160461425781,297.14263916015625,297.2372436523437,284.8983764648437,1.0,0.4629964828491211,0.9910195469856262,0.9910195469856262,1.0,1.0,-2.5121145248413086,1.147375464439392,1.3647390604019165,0.5750808119773865,0.8729559183120728,0.8729559183120728,0.0,87.04175567626953,122.0,57472.5390625,0.0,1273.0242919921875,1.0,279.7572326660156,283.5146484375,298.4412536621094,302.1940002441406,293.1499938964844,293.1499938964844,280.04998779296875,38729.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340823650360107,1.0,0.0,0.0,3.652609586715698,3.6526341438293457,8.902250101527898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.1845703125,0.0,1556.5142822265625,1895.4371337890625,0.0,2786.480224609375,0.9080424308776855,1.0,0.0,3.0,1.0,0.0
17747940,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8559839725494385,0.309313029050827,0.2794771790504455,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.911267340183258,0.3724986314773559,0.3535486459732055,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9114894270896912,0.372621089220047,0.2613004446029663,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8822011351585388,0.339005708694458,0.3220681548118591,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7381037473678589,0.1953502744436264,0.8867456316947937,285.0310974121094,284.95001220703125,297.04998779296875,295.416748046875,297.1509094238281,297.2367248535156,285.0289306640625,1.0,0.4739619195461273,0.9912883639335632,0.9912883639335632,1.0,1.0,-2.5247864723205566,1.1535494327545166,1.37123703956604,0.5785054564476013,0.9961965084075928,0.9961965084075928,0.0,99.6633758544922,140.0,57137.1953125,0.0,1342.936767578125,1.0,280.0433044433594,283.6500244140625,298.39874267578125,302.056884765625,293.1499938964844,293.1499938964844,279.75,32667.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266556859016418,1.0,0.0,0.0,3.788930892944336,3.7889556884765625,9.579143807059154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.263671875,0.0,1667.4150390625,1895.4371337890625,0.0,2717.33544921875,0.9340441823005676,1.0,0.0,3.0,1.0,0.0
17748000,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8559839725494385,0.309313029050827,0.2794771790504455,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.911267340183258,0.3724986314773559,0.3535486459732055,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9114894270896912,0.372621089220047,0.2613004446029663,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8822011351585388,0.339005708694458,0.3220681548118591,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7381037473678589,0.1953502744436264,0.8867456316947937,285.0310974121094,284.95001220703125,297.04998779296875,295.416748046875,297.1509094238281,297.2367248535156,285.0289306640625,1.0,0.4739619195461273,0.9912883639335632,0.9912883639335632,1.0,1.0,-2.5247864723205566,1.1535494327545166,1.37123703956604,0.5785054564476013,0.9961965084075928,0.9961965084075928,0.0,99.6633758544922,140.0,57137.1953125,0.0,1342.936767578125,1.0,280.0433044433594,283.6500244140625,298.39874267578125,302.056884765625,293.1499938964844,293.1499938964844,279.75,32667.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266556859016418,1.0,0.0,0.0,3.788930892944336,3.7889556884765625,9.579143807059154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.263671875,0.0,1667.4150390625,1895.4371337890625,0.0,2717.33544921875,0.9340441823005676,1.0,0.0,3.0,1.0,0.0
17748060,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8264754414558411,0.3092007935047149,0.2802389562129974,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8776302337646484,0.3734808266162872,0.3553258776664734,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8773645758628845,0.3729780912399292,0.2622084319591522,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8509781956672668,0.3399465680122375,0.3237877190113067,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.713408350944519,0.1955219954252243,0.8910794258117676,284.8916931152344,284.95001220703125,297.07550048828125,295.4197082519531,297.15838623046875,297.2290344238281,284.8956298828125,1.0,0.4863299429416656,0.9914018511772156,0.9914018511772156,1.0,1.0,-2.536207914352417,1.1590733528137207,1.3771344423294067,0.5817390084266663,0.8840248584747314,0.8840248584747314,0.0,114.89592742919922,158.0,58017.546875,0.0,1423.201171875,1.0,279.7563171386719,283.5004272460937,298.4472351074219,302.23248291015625,293.1499938964844,293.1499938964844,280.04998779296875,38627.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361664414405823,1.0,0.0,0.0,3.70004677772522,3.7000718116760254,9.134982406067138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.1171875,0.0,1609.492919921875,1895.4371337890625,0.0,2805.92041015625,0.9184014201164246,1.0,0.0,3.0,1.0,0.0
17748120,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8264754414558411,0.3092007935047149,0.2802389562129974,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8776302337646484,0.3734808266162872,0.3553258776664734,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8773645758628845,0.3729780912399292,0.2622084319591522,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8509781956672668,0.3399465680122375,0.3237877190113067,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.713408350944519,0.1955219954252243,0.8910794258117676,284.8916931152344,284.95001220703125,297.07550048828125,295.4197082519531,297.15838623046875,297.2290344238281,284.8956298828125,1.0,0.4863299429416656,0.9914018511772156,0.9914018511772156,1.0,1.0,-2.536207914352417,1.1590733528137207,1.3771344423294067,0.5817390084266663,0.8840248584747314,0.8840248584747314,0.0,114.89592742919922,158.0,58017.546875,0.0,1423.201171875,1.0,279.7563171386719,283.5004272460937,298.4472351074219,302.23248291015625,293.1499938964844,293.1499938964844,280.04998779296875,38627.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361664414405823,1.0,0.0,0.0,3.70004677772522,3.7000718116760254,9.134982406067138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.1171875,0.0,1609.492919921875,1895.4371337890625,0.0,2805.92041015625,0.9184014201164246,1.0,0.0,3.0,1.0,0.0
17748180,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8013076186180115,0.3099317848682403,0.2812160551548004,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8508102893829346,0.375094473361969,0.3572397232055664,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8501772880554199,0.3740973174571991,0.2632477581501007,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8263401985168457,0.3414511382579803,0.3256212472915649,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.6902456879615784,0.1959654837846756,0.8954733610153198,285.03521728515625,284.95001220703125,297.1012878417969,295.4228515625,297.1695251464844,297.2277526855469,285.0335998535156,1.0,0.4993551969528198,0.991515338420868,0.991515338420868,1.0,1.0,-2.5484061241149902,1.1650059223175049,1.3834002017974854,0.5850539207458496,1.0,1.0,0.0,131.29319763183594,161.0,57624.99609375,0.0,1510.2740478515625,1.0,280.0436096191406,283.6437072753906,298.4061279296875,302.095458984375,293.1499938964844,293.1499938964844,279.75,32976.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289745450019836,1.0,0.0,0.0,3.827578544616699,3.827603578567505,9.77555600911728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.609375,0.0,1716.1279296875,1895.4371337890625,0.0,2738.90185546875,0.9428818821907043,1.0,0.0,3.0,1.0,0.0
17748240,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8013076186180115,0.3099317848682403,0.2812160551548004,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8508102893829346,0.375094473361969,0.3572397232055664,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8501772880554199,0.3740973174571991,0.2632477581501007,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8263401985168457,0.3414511382579803,0.3256212472915649,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.6902456879615784,0.1959654837846756,0.8954733610153198,285.03521728515625,284.95001220703125,297.1012878417969,295.4228515625,297.1695251464844,297.2277526855469,285.0335998535156,1.0,0.4993551969528198,0.991515338420868,0.991515338420868,1.0,1.0,-2.5484061241149902,1.1650059223175049,1.3834002017974854,0.5850539207458496,1.0,1.0,0.0,131.29319763183594,161.0,57624.99609375,0.0,1510.2740478515625,1.0,280.0436096191406,283.6437072753906,298.4061279296875,302.095458984375,293.1499938964844,293.1499938964844,279.75,32976.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289745450019836,1.0,0.0,0.0,3.827578544616699,3.827603578567505,9.77555600911728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.609375,0.0,1716.1279296875,1895.4371337890625,0.0,2738.90185546875,0.9428818821907043,1.0,0.0,3.0,1.0,0.0
17748300,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7927958965301514,0.3099554479122162,0.2817029654979706,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8426390290260315,0.3756423890590668,0.358193576335907,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8418457508087158,0.3743539750576019,0.2637743949890136,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.818619430065155,0.3419673144817352,0.3265286982059479,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6827688217163086,0.1960546970367431,0.8975207209587097,284.8869934082031,284.95001220703125,297.11431884765625,295.424560546875,297.1739807128906,297.2250671386719,284.878662109375,1.0,0.504094660282135,0.9915720224380492,0.9915720224380492,1.0,1.0,-2.55432653427124,1.1678621768951416,1.3864643573760986,0.5867610573768616,0.9164376258850098,0.9164376258850098,0.0,137.54685974121094,161.0,58695.73046875,0.0,1545.4017333984375,1.0,279.7943420410156,283.4714050292969,298.4640808105469,302.32867431640625,293.1499938964844,293.1499938964844,279.75,36002.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360192179679871,1.0,0.0,0.0,3.827070236206055,3.8270959854125977,9.772960538612097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.8818359375,0.0,1739.2547607421875,1895.4371337890625,0.0,2804.546142578125,0.943196415901184,1.0,0.0,3.0,1.0,0.0
17748360,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.785504937171936,0.3097090423107147,0.2817426323890686,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8359010219573975,0.3759473264217376,0.358754426240921,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8349082469940186,0.3743357956409454,0.2639690339565277,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8120050430297852,0.3422573506832123,0.3270722031593323,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6764814257621765,0.1959887593984604,0.8984414339065552,284.8878479003906,284.95001220703125,297.1274108886719,295.4263000488281,297.1772155761719,297.21990966796875,284.8914794921875,1.0,0.5080034136772156,0.99159973859787,0.99159973859787,1.0,1.0,-2.557044982910156,1.169161319732666,1.387883543968201,0.5875973701477051,0.8931882381439209,0.8931882381439209,0.0,142.93748474121094,149.0,58516.3203125,0.0,1572.561767578125,1.0,279.7563171386719,283.4852905273437,298.45416259765625,302.2722473144531,293.1499938964844,293.1499938964844,280.04998779296875,38536.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384930491447449,1.0,0.0,0.0,3.746875047683716,3.7469003200531006,9.367672078042232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.365234375,0.0,1663.1246337890625,1895.4371337890625,0.0,2827.63916015625,0.9286552667617798,1.0,0.0,3.0,1.0,0.0
17748420,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7834566831588745,0.3104200661182403,0.2821375429630279,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.834466278553009,0.3774986863136291,0.3600240051746368,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8331218957901001,0.3754073083400726,0.2645410001277923,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8105732202529907,0.3436972498893738,0.3282589614391327,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6746759414672852,0.1963694244623184,0.8997668027877808,285.0343322753906,284.95001220703125,297.1539306640625,295.4300842285156,297.1889953613281,297.2192077636719,285.0332946777344,1.0,0.5095905661582947,0.991655170917511,0.991655170917511,1.0,1.0,-2.5627474784851074,1.1719141006469729,1.3908332586288452,0.5892356634140015,1.0,1.0,0.0,144.96556091308594,137.0,57936.1640625,0.0,1589.1934814453125,1.0,280.0435485839844,283.6355895996094,298.4120788574219,302.1241455078125,293.1499938964844,293.1499938964844,279.75,33495.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310551643371582,1.0,0.0,0.0,3.855835676193237,3.855861186981201,9.92042600955756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.1767578125,0.0,1754.658447265625,1895.4371337890625,0.0,2758.2705078125,0.9496340751647948,1.0,0.0,3.0,1.0,0.0
17748480,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7834566831588745,0.3104200661182403,0.2821375429630279,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.834466278553009,0.3774986863136291,0.3600240051746368,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8331218957901001,0.3754073083400726,0.2645410001277923,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8105732202529907,0.3436972498893738,0.3282589614391327,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6746759414672852,0.1963694244623184,0.8997668027877808,285.0343322753906,284.95001220703125,297.1539306640625,295.4300842285156,297.1889953613281,297.2192077636719,285.0332946777344,1.0,0.5095905661582947,0.991655170917511,0.991655170917511,1.0,1.0,-2.5627474784851074,1.1719141006469729,1.3908332586288452,0.5892356634140015,1.0,1.0,0.0,144.96556091308594,137.0,57936.1640625,0.0,1589.1934814453125,1.0,280.0435485839844,283.6355895996094,298.4120788574219,302.1241455078125,293.1499938964844,293.1499938964844,279.75,33495.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310551643371582,1.0,0.0,0.0,3.855835676193237,3.855861186981201,9.92042600955756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.1767578125,0.0,1754.658447265625,1895.4371337890625,0.0,2758.2705078125,0.9496340751647948,1.0,0.0,3.0,1.0,0.0
17748540,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.788432240486145,0.3103126883506775,0.2821783721446991,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8399652242660522,0.3783964216709137,0.3609659671783447,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8382222056388855,0.3757097721099853,0.2648529410362243,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8160803914070129,0.3445438742637634,0.3291343152523041,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6791554689407349,0.1964554041624069,0.9000763893127441,284.8861694335937,284.95001220703125,297.1808776855469,295.4342041015625,297.1979675292969,297.2129821777344,284.8891296386719,1.0,0.5073214173316956,0.991710603237152,0.991710603237152,1.0,1.0,-2.565735101699829,1.1733157634735107,1.3924192190170288,0.5902702808380127,0.8967134952545166,0.8967134952545166,0.0,141.39666748046875,125.0,58740.8359375,0.0,1577.67529296875,1.0,279.75665283203125,283.4765625,298.4582824707031,302.29156494140625,293.1499938964844,293.1499938964844,280.04998779296875,38654.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398366570472717,1.0,0.0,0.0,3.771088838577272,3.7711143493652335,9.48913850606914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.236328125,0.0,1692.621337890625,1895.4371337890625,0.0,2840.18896484375,0.9342156648635864,1.0,0.0,3.0,1.0,0.0
17748600,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.788432240486145,0.3103126883506775,0.2821783721446991,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8399652242660522,0.3783964216709137,0.3609659671783447,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8382222056388855,0.3757097721099853,0.2648529410362243,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8160803914070129,0.3445438742637634,0.3291343152523041,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6791554689407349,0.1964554041624069,0.9000763893127441,284.8861694335937,284.95001220703125,297.1808776855469,295.4342041015625,297.1979675292969,297.2129821777344,284.8891296386719,1.0,0.5073214173316956,0.991710603237152,0.991710603237152,1.0,1.0,-2.565735101699829,1.1733157634735107,1.3924192190170288,0.5902702808380127,0.8967134952545166,0.8967134952545166,0.0,141.39666748046875,125.0,58740.8359375,0.0,1577.67529296875,1.0,279.75665283203125,283.4765625,298.4582824707031,302.29156494140625,293.1499938964844,293.1499938964844,280.04998779296875,38654.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398366570472717,1.0,0.0,0.0,3.771088838577272,3.7711143493652335,9.48913850606914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.236328125,0.0,1692.621337890625,1895.4371337890625,0.0,2840.18896484375,0.9342156648635864,1.0,0.0,3.0,1.0,0.0
17748660,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7991381883621216,0.3111952841281891,0.2823761701583862,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8511136174201965,0.380050390958786,0.3619607985019684,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8489336371421814,0.3768759369850158,0.2652229964733124,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8267061114311218,0.3460629880428314,0.3300304710865021,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6885837316513062,0.1969593614339828,0.9001963138580322,285.0340881347656,284.95001220703125,297.20831298828125,295.43878173828125,297.2112121582031,297.2142028808594,285.0332946777344,1.0,0.5026891231536865,0.9918698072433472,0.9918698072433472,1.0,1.0,-2.5688271522521973,1.1748065948486328,1.3940205574035645,0.5911926627159119,1.0,1.0,0.0,134.1838836669922,113.0,58073.44140625,0.0,1550.325439453125,1.0,280.0436706542969,283.6307678222656,298.4179382324219,302.1390991210937,293.1499938964844,293.1499938964844,279.75,33741.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318445682525635,1.0,0.0,0.0,3.8699703216552734,3.869996070861816,9.993291314458477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.6005859375,0.0,1774.0255126953125,1895.4371337890625,0.0,2765.62353515625,0.9530056118965148,1.0,0.0,3.0,1.0,0.0
