time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7991381883621216,0.3111952841281891,0.2823761701583862,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8511136174201965,0.380050390958786,0.3619607985019684,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8489336371421814,0.3768759369850158,0.2652229964733124,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8267061114311218,0.3460629880428314,0.3300304710865021,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6885837316513062,0.1969593614339828,0.9001963138580322,285.0340881347656,284.95001220703125,297.20831298828125,295.43878173828125,297.2112121582031,297.2142028808594,285.0332946777344,1.0,0.5026891231536865,0.9918698072433472,0.9918698072433472,1.0,1.0,-2.5688271522521973,1.1748065948486328,1.3940205574035645,0.5911926627159119,1.0,1.0,0.0,134.1838836669922,113.0,58073.44140625,0.0,1550.325439453125,1.0,280.0436706542969,283.6307678222656,298.4179382324219,302.1390991210937,293.1499938964844,293.1499938964844,279.75,33741.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318445682525635,1.0,0.0,0.0,3.8699703216552734,3.869996070861816,9.993291314458477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.6005859375,0.0,1774.0255126953125,1895.4371337890625,0.0,2765.62353515625,0.9530056118965148,1.0,0.0,3.0,1.0,0.0
17748780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8132414221763611,0.311262309551239,0.2823767066001892,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8664438128471375,0.3810587227344513,0.3627983331680298,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8637127876281738,0.3772412836551666,0.2654317021369934,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8408243060112,0.3469646871089935,0.3307567536830902,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7014098167419434,0.1971694231033325,0.9000777006149292,284.88641357421875,284.95001220703125,297.2362976074219,295.4438171386719,297.2215270996094,297.2095947265625,284.889404296875,1.0,0.4967074990272522,0.992029070854187,0.992029070854187,1.0,1.0,-2.5708224773406982,1.17573082447052,1.3950916528701782,0.5919596552848816,0.898975133895874,0.898975133895874,0.0,125.24613189697266,101.0,58869.7578125,0.0,1513.8656005859375,1.0,279.756591796875,283.4721069335937,298.466064453125,302.3070373535156,293.1499938964844,293.1499938964844,280.04998779296875,38704.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402475118637085,1.0,0.0,0.0,3.783782958984375,3.783808708190918,9.55313112172007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.9755859375,0.0,1708.1385498046875,1895.4371337890625,0.0,2844.028076171875,0.9370887279510498,1.0,0.0,3.0,1.0,0.0
17748840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8132414221763611,0.311262309551239,0.2823767066001892,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8664438128471375,0.3810587227344513,0.3627983331680298,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8637127876281738,0.3772412836551666,0.2654317021369934,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8408243060112,0.3469646871089935,0.3307567536830902,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7014098167419434,0.1971694231033325,0.9000777006149292,284.88641357421875,284.95001220703125,297.2362976074219,295.4438171386719,297.2215270996094,297.2095947265625,284.889404296875,1.0,0.4967074990272522,0.992029070854187,0.992029070854187,1.0,1.0,-2.5708224773406982,1.17573082447052,1.3950916528701782,0.5919596552848816,0.898975133895874,0.898975133895874,0.0,125.24613189697266,101.0,58869.7578125,0.0,1513.8656005859375,1.0,279.756591796875,283.4721069335937,298.466064453125,302.3070373535156,293.1499938964844,293.1499938964844,280.04998779296875,38704.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402475118637085,1.0,0.0,0.0,3.783782958984375,3.783808708190918,9.55313112172007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.9755859375,0.0,1708.1385498046875,1895.4371337890625,0.0,2844.028076171875,0.9370887279510498,1.0,0.0,3.0,1.0,0.0
17748900,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8211303949356079,0.3116454184055328,0.2822894155979156,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8757169842720032,0.3818197548389435,0.3631158471107483,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8726691603660583,0.3777100443840027,0.2654425203800201,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8493168354034424,0.3476329445838928,0.3310099244117737,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7089394927024841,0.1973976641893386,0.8996656537055969,285.0292358398437,284.95001220703125,297.25048828125,295.446533203125,297.2280578613281,297.20953369140625,285.0355224609375,1.0,0.4933071136474609,0.9921087026596068,0.9921087026596068,1.0,1.0,-2.5709168910980225,1.1757707595825195,1.3951460123062134,0.5920267105102539,0.9953851103782654,0.9953851103782654,0.0,120.3418426513672,101.0,58070.8671875,0.0,1492.5050048828125,1.0,280.0052185058594,283.6297912597656,298.4140625,302.0935974121094,293.1499938964844,293.1499938964844,280.04998779296875,34474.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340065479278564,1.0,0.0,0.0,3.81998610496521,3.820011615753174,9.736813808558509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.3330078125,0.0,1718.68896484375,1895.4371337890625,0.0,2785.7734375,0.9441980719566344,1.0,0.0,3.0,1.0,0.0
17748960,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8309707641601562,0.3122919201850891,0.2825943827629089,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8874309659004211,0.3828115165233612,0.3637647032737732,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8840931057929993,0.3784302175045013,0.2657314240932464,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8601329326629639,0.3485068082809448,0.3315564095973968,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7178617715835571,0.1977736949920654,0.900087833404541,285.0368347167969,284.95001220703125,297.2648620605469,295.44940185546875,297.2359619140625,297.2119445800781,285.0364074707031,1.0,0.4898460209369659,0.9922061562538148,0.9922061562538148,1.0,1.0,-2.57357144355774,1.1770570278167725,1.3965144157409668,0.5927842855453491,1.0,1.0,0.0,114.88936614990234,89.0,58182.01953125,0.0,1472.133544921875,1.0,280.04351806640625,283.6295471191406,298.4277038574219,302.1551818847656,293.1499938964844,293.1499938964844,279.75,33883.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321067690849304,1.0,0.0,0.0,3.877957582473755,3.877983570098877,1.003458464765572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.9833984375,0.0,1785.0526123046875,1895.4371337890625,0.0,2768.06640625,0.9549776911735536,1.0,0.0,3.0,1.0,0.0
17749020,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8528856635093689,0.3124742209911346,0.2826456427574157,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9141529202461244,0.3838992416858673,0.3646165430545807,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.909812033176422,0.3788079023361206,0.265901505947113,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8848078846931458,0.3494188189506531,0.3322278559207916,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7363760471343994,0.1980643570423126,0.9000228643417358,284.8859558105469,284.95001220703125,297.2940979003906,295.4555358886719,297.247314453125,297.208251953125,284.8893127441406,1.0,0.4825068712234497,0.992401123046875,0.992401123046875,1.0,1.0,-2.575596809387207,1.1779991388320925,1.3975976705551147,0.5935532450675964,0.901550590991974,0.901550590991974,0.0,104.11231231689452,77.0,59004.7265625,0.0,1427.50927734375,1.0,279.7557373046875,283.4674072265625,298.47808837890625,302.3270874023437,293.1499938964844,293.1499938964844,279.45001220703125,38669.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404636383056641,1.0,0.0,0.0,3.795947313308716,3.795973300933838,9.6146538908215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.1982421875,0.0,1722.4588623046875,1895.4371337890625,0.0,2846.04736328125,0.9397294521331788,1.0,0.0,3.0,1.0,0.0
17749080,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8528856635093689,0.3124742209911346,0.2826456427574157,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9141529202461244,0.3838992416858673,0.3646165430545807,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.909812033176422,0.3788079023361206,0.265901505947113,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8848078846931458,0.3494188189506531,0.3322278559207916,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7363760471343994,0.1980643570423126,0.9000228643417358,284.8859558105469,284.95001220703125,297.2940979003906,295.4555358886719,297.247314453125,297.208251953125,284.8893127441406,1.0,0.4825068712234497,0.992401123046875,0.992401123046875,1.0,1.0,-2.575596809387207,1.1779991388320925,1.3975976705551147,0.5935532450675964,0.901550590991974,0.901550590991974,0.0,104.11231231689452,77.0,59004.7265625,0.0,1427.50927734375,1.0,279.7557373046875,283.4674072265625,298.47808837890625,302.3270874023437,293.1499938964844,293.1499938964844,279.45001220703125,38669.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404636383056641,1.0,0.0,0.0,3.795947313308716,3.795973300933838,9.6146538908215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.1982421875,0.0,1722.4588623046875,1895.4371337890625,0.0,2846.04736328125,0.9397294521331788,1.0,0.0,3.0,1.0,0.0
17749140,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8805029988288879,0.3125196099281311,0.2821890413761139,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.949299931526184,0.3847982585430145,0.3649734854698181,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.944118082523346,0.3789787292480469,0.2656493782997131,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9158304333686828,0.3501349985599518,0.3324232399463653,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7591239809989929,0.1981986165046692,0.8985015749931335,284.88604736328125,284.95001220703125,297.3240051269531,295.4623107910156,297.2582397460937,297.2030944824219,284.8892822265625,1.0,0.4745439291000366,0.99259614944458,0.99259614944458,1.0,1.0,-2.573580503463745,1.1769896745681765,1.3965907096862793,0.5931698679924011,0.8317415714263916,0.8317415714263916,0.0,93.28742980957033,65.0,58986.93359375,0.0,1377.3873291015625,1.0,279.45770263671875,283.4561767578125,298.4671936035156,302.3250427246094,293.1499938964844,293.1499938964844,279.75,41547.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440765738487244,1.0,0.0,0.0,3.524389743804932,3.5244133472442627,8.288217259178055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.7919921875,0.0,1437.9366455078125,1895.4371337890625,0.0,2879.8251953125,0.8830119967460632,1.0,0.0,3.0,1.0,0.0
17749200,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8805029988288879,0.3125196099281311,0.2821890413761139,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.949299931526184,0.3847982585430145,0.3649734854698181,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.944118082523346,0.3789787292480469,0.2656493782997131,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9158304333686828,0.3501349985599518,0.3324232399463653,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7591239809989929,0.1981986165046692,0.8985015749931335,284.88604736328125,284.95001220703125,297.3240051269531,295.4623107910156,297.2582397460937,297.2030944824219,284.8892822265625,1.0,0.4745439291000366,0.99259614944458,0.99259614944458,1.0,1.0,-2.573580503463745,1.1769896745681765,1.3965907096862793,0.5931698679924011,0.8317415714263916,0.8317415714263916,0.0,93.28742980957033,65.0,58986.93359375,0.0,1377.3873291015625,1.0,279.45770263671875,283.4561767578125,298.4671936035156,302.3250427246094,293.1499938964844,293.1499938964844,279.75,41547.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440765738487244,1.0,0.0,0.0,3.524389743804932,3.5244133472442627,8.288217259178055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.7919921875,0.0,1437.9366455078125,1895.4371337890625,0.0,2879.8251953125,0.8830119967460632,1.0,0.0,3.0,1.0,0.0
17749260,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9257138967514038,0.313815027475357,0.2826736271381378,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9927380084991456,0.3867491483688354,0.3661203384399414,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9884999394416808,0.3803522288799286,0.2660767436027527,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9653964042663574,0.3518130779266357,0.3333300054073334,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7955729961395264,0.1989353746175766,0.8988947868347168,285.0025634765625,284.95001220703125,297.35467529296875,295.4697265625,297.2749328613281,297.2078857421875,285.001708984375,1.0,0.4665358960628509,0.9927989840507508,0.9927989840507508,1.0,1.0,-2.577609777450561,1.178944110870361,1.3986656665802002,0.5943232178688049,0.9298276901245116,0.9298276901245116,0.0,81.32232666015625,83.0,58519.90625,0.0,1330.02880859375,1.0,279.7414855957031,283.5770874023437,298.4382629394531,302.1841735839844,293.1499938964844,293.1499938964844,279.45001220703125,33729.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336645364761353,1.0,0.0,0.0,3.646545886993408,3.6465694904327393,8.872717103258765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.24609375,0.0,1512.3558349609375,1895.4371337890625,0.0,2782.5849609375,0.9025715589523317,1.0,0.0,3.0,1.0,0.0
17749320,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9257138967514038,0.313815027475357,0.2826736271381378,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9927380084991456,0.3867491483688354,0.3661203384399414,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9884999394416808,0.3803522288799286,0.2660767436027527,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9653964042663574,0.3518130779266357,0.3333300054073334,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7955729961395264,0.1989353746175766,0.8988947868347168,285.0025634765625,284.95001220703125,297.35467529296875,295.4697265625,297.2749328613281,297.2078857421875,285.001708984375,1.0,0.4665358960628509,0.9927989840507508,0.9927989840507508,1.0,1.0,-2.577609777450561,1.178944110870361,1.3986656665802002,0.5943232178688049,0.9298276901245116,0.9298276901245116,0.0,81.32232666015625,83.0,58519.90625,0.0,1330.02880859375,1.0,279.7414855957031,283.5770874023437,298.4382629394531,302.1841735839844,293.1499938964844,293.1499938964844,279.45001220703125,33729.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336645364761353,1.0,0.0,0.0,3.646545886993408,3.6465694904327393,8.872717103258765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.24609375,0.0,1512.3558349609375,1895.4371337890625,0.0,2782.5849609375,0.9025715589523317,1.0,0.0,3.0,1.0,0.0
17749380,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9290698170661926,0.3141409158706665,0.2831915616989136,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.995526909828186,0.3879669904708862,0.3674547374248504,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9909848570823668,0.3808577358722687,0.2665917873382568,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9688714742660522,0.3528187572956085,0.3344498574733734,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7982715368270874,0.1993151605129242,0.9010660648345948,284.914306640625,284.95001220703125,297.3861694335937,295.4779052734375,297.2882385253906,297.205810546875,284.9170837402344,1.0,0.4679944515228271,0.9930018186569214,0.9930018186569214,1.0,1.0,-2.5844101905822754,1.182234525680542,1.4021755456924438,0.5962751507759094,0.8492478132247925,0.8492478132247925,0.0,80.99720001220703,101.0,59126.01171875,0.0,1337.2728271484375,1.0,279.4578552246094,283.4772033691406,298.49273681640625,302.3455810546875,293.1499938964844,293.1499938964844,279.75,38881.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405538201332092,1.0,0.0,0.0,3.514927387237549,3.514950752258301,8.243773095273355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.8447265625,0.0,1408.7872314453125,1895.4371337890625,0.0,2846.8896484375,0.8780989050865173,1.0,0.0,3.0,1.0,0.0
17749440,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9290698170661926,0.3141409158706665,0.2831915616989136,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.995526909828186,0.3879669904708862,0.3674547374248504,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9909848570823668,0.3808577358722687,0.2665917873382568,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9688714742660522,0.3528187572956085,0.3344498574733734,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7982715368270874,0.1993151605129242,0.9010660648345948,284.914306640625,284.95001220703125,297.3861694335937,295.4779052734375,297.2882385253906,297.205810546875,284.9170837402344,1.0,0.4679944515228271,0.9930018186569214,0.9930018186569214,1.0,1.0,-2.5844101905822754,1.182234525680542,1.4021755456924438,0.5962751507759094,0.8492478132247925,0.8492478132247925,0.0,80.99720001220703,101.0,59126.01171875,0.0,1337.2728271484375,1.0,279.4578552246094,283.4772033691406,298.49273681640625,302.3455810546875,293.1499938964844,293.1499938964844,279.75,38881.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405538201332092,1.0,0.0,0.0,3.514927387237549,3.514950752258301,8.243773095273355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.8447265625,0.0,1408.7872314453125,1895.4371337890625,0.0,2846.8896484375,0.8780989050865173,1.0,0.0,3.0,1.0,0.0
17749500,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9168830513954164,0.3145883083343506,0.2835103869438171,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.986899197101593,0.3887948095798492,0.3681838512420654,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.981653332710266,0.3813720941543579,0.2668940126895904,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9579286575317384,0.3535192608833313,0.3350740075111389,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7891138195991516,0.1995935887098312,0.9024583697319032,285.0345458984375,284.95001220703125,297.4022216796875,295.4822692871094,297.2960510253906,297.2065734863281,285.0387878417969,1.0,0.4707520306110382,0.9931032657623292,0.9931032657623292,1.0,1.0,-2.5884499549865723,1.1842035055160522,1.4042465686798096,0.597370982170105,0.9364482760429382,0.9364482760429382,0.0,83.86495971679688,101.0,58598.68359375,0.0,1355.099609375,1.0,279.6991577148437,283.60662841796875,298.44873046875,302.1553039550781,293.1499938964844,293.1499938964844,279.75,33648.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345413208007812,1.0,0.0,0.0,3.5785021781921387,3.5785250663757324,8.544681122657494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.361328125,0.0,1437.8162841796875,1895.4371337890625,0.0,2790.76025390625,0.889629065990448,1.0,0.0,3.0,1.0,0.0
17749560,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9025722742080688,0.3151326775550842,0.2841426134109497,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.974642276763916,0.3897202312946319,0.3691973090171814,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9685758352279664,0.3819947242736816,0.2674331068992615,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9430965781211852,0.3543088734149933,0.3359607756137848,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7776731252670288,0.1999279558658599,0.9046400785446168,285.0212097167969,284.95001220703125,297.4184875488281,295.48681640625,297.3045349121094,297.2084350585937,285.0189208984375,1.0,0.4745891690254211,0.9931526184082032,0.9931526184082032,1.0,1.0,-2.5947604179382324,1.1872727870941162,1.4074875116348269,0.5990873575210571,0.954961895942688,0.954961895942688,0.0,87.8801040649414,119.0,58913.6171875,0.0,1380.9964599609375,1.0,279.7420349121094,283.5844421386719,298.4676208496094,302.2344055175781,293.1499938964844,293.1499938964844,279.45001220703125,32543.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330891728401184,1.0,0.0,0.0,3.667158365249634,3.667181968688965,8.973309491011605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.328125,0.0,1526.361083984375,1895.4371337890625,0.0,2777.221435546875,0.9065410494804382,1.0,0.0,3.0,1.0,0.0
17749620,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8683869242668152,0.3150633573532104,0.2847842574119568,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9369873404502868,0.3906171321868896,0.370736688375473,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9293123483657836,0.3821525275707245,0.2680805027484894,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.903916597366333,0.3550061583518982,0.3372966647148132,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7494341731071472,0.200038343667984,0.9080072045326232,284.9072570800781,284.95001220703125,297.4517517089844,295.4965515136719,297.31695556640625,297.2032470703125,284.91046142578125,1.0,0.4842250645160675,0.993251383304596,0.993251383304596,1.0,1.0,-2.603816032409668,1.1916495561599731,1.4121663570404053,0.6016736030578613,0.8599303364753723,0.8599303364753723,0.0,99.6298370361328,137.0,59674.98828125,0.0,1444.9437255859375,1.0,279.4574890136719,283.45965576171875,298.5201416015625,302.40887451171875,293.1499938964844,293.1499938964844,279.75,38519.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417822122573853,1.0,0.0,0.0,3.561822891235352,3.5618464946746826,8.465214023090084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.212890625,0.0,1455.658203125,1895.4371337890625,0.0,2858.370849609375,0.8880231380462646,1.0,0.0,3.0,1.0,0.0
17749680,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8683869242668152,0.3150633573532104,0.2847842574119568,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9369873404502868,0.3906171321868896,0.370736688375473,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9293123483657836,0.3821525275707245,0.2680805027484894,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.903916597366333,0.3550061583518982,0.3372966647148132,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7494341731071472,0.200038343667984,0.9080072045326232,284.9072570800781,284.95001220703125,297.4517517089844,295.4965515136719,297.31695556640625,297.2032470703125,284.91046142578125,1.0,0.4842250645160675,0.993251383304596,0.993251383304596,1.0,1.0,-2.603816032409668,1.1916495561599731,1.4121663570404053,0.6016736030578613,0.8599303364753723,0.8599303364753723,0.0,99.6298370361328,137.0,59674.98828125,0.0,1444.9437255859375,1.0,279.4574890136719,283.45965576171875,298.5201416015625,302.40887451171875,293.1499938964844,293.1499938964844,279.75,38519.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417822122573853,1.0,0.0,0.0,3.561822891235352,3.5618464946746826,8.465214023090084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.212890625,0.0,1455.658203125,1895.4371337890625,0.0,2858.370849609375,0.8880231380462646,1.0,0.0,3.0,1.0,0.0
17749740,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8384649157524109,0.3157771825790405,0.2857147455215454,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9001674652099609,0.3921289145946502,0.3725042045116424,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8931400179862976,0.3830330669879913,0.2689254879951477,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8715192079544067,0.3562494218349457,0.3388310670852661,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7247958183288574,0.2003953754901886,0.911723017692566,285.021484375,284.95001220703125,297.4859619140625,295.5071716308594,297.3329467773437,297.2036437988281,285.01910400390625,1.0,0.4955762326717376,0.9933501482009888,0.9933501482009888,1.0,1.0,-2.614375829696656,1.1967906951904297,1.417585015296936,0.6045284271240234,0.9689121246337892,0.9689121246337892,0.0,113.82005310058594,155.0,59435.40625,0.0,1522.2508544921875,1.0,279.74267578125,283.5737609863281,298.49090576171875,302.291748046875,293.1499938964844,293.1499938964844,279.45001220703125,32546.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348395228385925,1.0,0.0,0.0,3.710705995559693,3.7107300758361816,9.187691034640012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.9833984375,0.0,1575.495361328125,1895.4371337890625,0.0,2793.541015625,0.9162465929985046,1.0,0.0,3.0,1.0,0.0
17749800,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8384649157524109,0.3157771825790405,0.2857147455215454,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9001674652099609,0.3921289145946502,0.3725042045116424,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8931400179862976,0.3830330669879913,0.2689254879951477,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8715192079544067,0.3562494218349457,0.3388310670852661,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7247958183288574,0.2003953754901886,0.911723017692566,285.021484375,284.95001220703125,297.4859619140625,295.5071716308594,297.3329467773437,297.2036437988281,285.01910400390625,1.0,0.4955762326717376,0.9933501482009888,0.9933501482009888,1.0,1.0,-2.614375829696656,1.1967906951904297,1.417585015296936,0.6045284271240234,0.9689121246337892,0.9689121246337892,0.0,113.82005310058594,155.0,59435.40625,0.0,1522.2508544921875,1.0,279.74267578125,283.5737609863281,298.49090576171875,302.291748046875,293.1499938964844,293.1499938964844,279.45001220703125,32546.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348395228385925,1.0,0.0,0.0,3.710705995559693,3.7107300758361816,9.187691034640012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.9833984375,0.0,1575.495361328125,1895.4371337890625,0.0,2793.541015625,0.9162465929985046,1.0,0.0,3.0,1.0,0.0
17749860,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8122208118438721,0.3155015408992767,0.2863378226757049,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8701364398002625,0.3928361237049103,0.3740415275096893,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8630409836769104,0.3830001950263977,0.2695696055889129,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8435467481613159,0.356751799583435,0.3401589691638946,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7010553479194641,0.2002905309200287,0.9149482250213624,284.9013671875,284.95001220703125,297.52117919921875,295.5186767578125,297.3455810546875,297.1971130371094,284.9047546386719,1.0,0.5078349113464355,0.9933191537857056,0.9933191537857056,1.0,1.0,-2.623223304748535,1.2010631561279297,1.422160267829895,0.6070467233657837,0.8679957985877991,0.8679957985877991,0.0,130.07530212402344,158.0,60227.671875,0.0,1607.0101318359375,1.0,279.4571228027344,283.4429626464844,298.54296875,302.4670715332031,293.1499938964844,293.1499938964844,279.75,38552.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436301946640015,1.0,0.0,0.0,3.609079837799072,3.6091039180755615,8.691331458976492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.49609375,0.0,1506.9981689453125,1895.4371337890625,0.0,2875.650390625,0.8984344005584717,1.0,0.0,3.0,1.0,0.0
17749920,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8122208118438721,0.3155015408992767,0.2863378226757049,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8701364398002625,0.3928361237049103,0.3740415275096893,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8630409836769104,0.3830001950263977,0.2695696055889129,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8435467481613159,0.356751799583435,0.3401589691638946,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7010553479194641,0.2002905309200287,0.9149482250213624,284.9013671875,284.95001220703125,297.52117919921875,295.5186767578125,297.3455810546875,297.1971130371094,284.9047546386719,1.0,0.5078349113464355,0.9933191537857056,0.9933191537857056,1.0,1.0,-2.623223304748535,1.2010631561279297,1.422160267829895,0.6070467233657837,0.8679957985877991,0.8679957985877991,0.0,130.07530212402344,158.0,60227.671875,0.0,1607.0101318359375,1.0,279.4571228027344,283.4429626464844,298.54296875,302.4670715332031,293.1499938964844,293.1499938964844,279.75,38552.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436301946640015,1.0,0.0,0.0,3.609079837799072,3.6091039180755615,8.691331458976492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.49609375,0.0,1506.9981689453125,1895.4371337890625,0.0,2875.650390625,0.8984344005584717,1.0,0.0,3.0,1.0,0.0
17749980,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7967503666877747,0.316101610660553,0.2870188057422638,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8543837666511536,0.3942322134971618,0.3755512833595276,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8472099900245667,0.3837720453739166,0.2702270150184631,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8290016055107117,0.3578728139400482,0.3414299786090851,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.68706214427948,0.2004967480897903,0.917300581932068,285.0212097167969,284.95001220703125,297.5574645996094,295.5311584472656,297.3622131347656,297.197021484375,285.01885986328125,1.0,0.5158515572547913,0.9932880997657776,0.9932880997657776,1.0,1.0,-2.6309962272644043,1.2048373222351074,1.4261589050292969,0.6091698408126831,0.9791600704193116,0.9791600704193116,0.0,141.06578063964844,146.0,59897.94921875,0.0,1667.1878662109375,1.0,279.74298095703125,283.56378173828125,298.5141906738281,302.3453369140625,293.1499938964844,293.1499938964844,279.45001220703125,32714.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365367650985718,1.0,0.0,0.0,3.749576807022095,3.749601125717163,9.38118716931058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.11328125,0.0,1621.5458984375,1895.4371337890625,0.0,2809.376220703125,0.9251408576965332,1.0,0.0,3.0,1.0,0.0
17750040,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7967503666877747,0.316101610660553,0.2870188057422638,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8543837666511536,0.3942322134971618,0.3755512833595276,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8472099900245667,0.3837720453739166,0.2702270150184631,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8290016055107117,0.3578728139400482,0.3414299786090851,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.68706214427948,0.2004967480897903,0.917300581932068,285.0212097167969,284.95001220703125,297.5574645996094,295.5311584472656,297.3622131347656,297.197021484375,285.01885986328125,1.0,0.5158515572547913,0.9932880997657776,0.9932880997657776,1.0,1.0,-2.6309962272644043,1.2048373222351074,1.4261589050292969,0.6091698408126831,0.9791600704193116,0.9791600704193116,0.0,141.06578063964844,146.0,59897.94921875,0.0,1667.1878662109375,1.0,279.74298095703125,283.56378173828125,298.5141906738281,302.3453369140625,293.1499938964844,293.1499938964844,279.45001220703125,32714.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365367650985718,1.0,0.0,0.0,3.749576807022095,3.749601125717163,9.38118716931058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.11328125,0.0,1621.5458984375,1895.4371337890625,0.0,2809.376220703125,0.9251408576965332,1.0,0.0,3.0,1.0,0.0
17750100,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7945706844329834,0.3160530626773834,0.2872706353664398,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8524191975593567,0.394654780626297,0.3762156367301941,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8450836539268494,0.383842408657074,0.2704936861991882,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271326422691345,0.3581857681274414,0.3419734537601471,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6850830912590027,0.2004727125167846,0.9179996848106384,284.8752136230469,284.95001220703125,297.5760192871094,295.53778076171875,297.3695373535156,297.1948547363281,284.8685302734375,1.0,0.5170674324035645,0.993272602558136,0.993272602558136,1.0,1.0,-2.633917808532715,1.2062339782714844,1.4276838302612305,0.6100602746009827,0.8832024335861206,0.8832024335861206,0.0,142.88748168945312,146.0,60857.15234375,0.0,1679.5234375,1.0,279.4952697753906,283.3982238769531,298.5741577148437,302.57965087890625,293.1499938964844,293.1499938964844,279.45001220703125,36631.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431016206741333,1.0,0.0,0.0,3.735185384750366,3.7352101802825928,9.30931207676622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.6328125,0.0,1634.856689453125,1895.4371337890625,0.0,2870.706787109375,0.9226444959640504,1.0,0.0,3.0,1.0,0.0
17750160,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7941465973854065,0.3158148229122162,0.2870877385139465,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.852361798286438,0.3948981165885925,0.3764830827713012,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8447780609130859,0.38371542096138,0.2704348564147949,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.827028214931488,0.358331948518753,0.3421486020088196,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.684739887714386,0.2003394812345504,0.917551577091217,284.8936767578125,284.95001220703125,297.5948791503906,295.5446472167969,297.3760681152344,297.1908874511719,284.8974304199219,1.0,0.516994297504425,0.9932562112808228,0.9932562112808228,1.0,1.0,-2.6336240768432617,1.2060710191726685,1.4275531768798828,0.6100629568099976,0.8709957599639893,0.8709957599639893,0.0,143.0613250732422,134.0,60583.203125,0.0,1679.88232421875,1.0,279.45684814453125,283.4280090332031,298.567138671875,302.5167541503906,293.1499938964844,293.1499938964844,279.75,38876.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449246287345886,1.0,0.0,0.0,3.643067598342896,3.643092155456543,8.855799364937411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.1962890625,0.0,1546.95263671875,1895.4371337890625,0.0,2887.758544921875,0.9060643911361694,1.0,0.0,3.0,1.0,0.0
17750220,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8003313541412354,0.3165325224399566,0.2872881889343261,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8591926097869873,0.3963605463504791,0.377441793680191,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8509997725486755,0.3845763206481933,0.2707004845142364,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8332248330116272,0.3595193922519684,0.34286829829216,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.690040647983551,0.2006184458732605,0.917303204536438,285.0168762207031,284.95001220703125,297.6334533691406,295.5592041015625,297.3945617675781,297.1922607421875,285.0151672363281,1.0,0.5143617987632751,0.9932234883308412,0.9932234883308412,1.0,1.0,-2.635896921157837,1.2071712017059326,1.4287257194519043,0.6106933355331421,0.9811933040618896,0.9811933040618896,0.0,138.94793701171875,122.0,60120.84375,0.0,1664.6533203125,1.0,279.7425842285156,283.5547180175781,298.5397644042969,302.386474609375,293.1499938964844,293.1499938964844,279.45001220703125,33035.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837239682674408,1.0,0.0,0.0,3.771227598190308,3.771252393722534,9.489837680121128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.6845703125,0.0,1649.35205078125,1895.4371337890625,0.0,2815.936767578125,0.9304733276367188,1.0,0.0,3.0,1.0,0.0
17750280,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8003313541412354,0.3165325224399566,0.2872881889343261,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8591926097869873,0.3963605463504791,0.377441793680191,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8509997725486755,0.3845763206481933,0.2707004845142364,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8332248330116272,0.3595193922519684,0.34286829829216,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.690040647983551,0.2006184458732605,0.917303204536438,285.0168762207031,284.95001220703125,297.6334533691406,295.5592041015625,297.3945617675781,297.1922607421875,285.0151672363281,1.0,0.5143617987632751,0.9932234883308412,0.9932234883308412,1.0,1.0,-2.635896921157837,1.2071712017059326,1.4287257194519043,0.6106933355331421,0.9811933040618896,0.9811933040618896,0.0,138.94793701171875,122.0,60120.84375,0.0,1664.6533203125,1.0,279.7425842285156,283.5547180175781,298.5397644042969,302.386474609375,293.1499938964844,293.1499938964844,279.45001220703125,33035.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837239682674408,1.0,0.0,0.0,3.771227598190308,3.771252393722534,9.489837680121128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.6845703125,0.0,1649.35205078125,1895.4371337890625,0.0,2815.936767578125,0.9304733276367188,1.0,0.0,3.0,1.0,0.0
17750340,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8109506964683533,0.3164065182209015,0.2871547937393188,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8710645437240601,0.3971393406391144,0.3781137764453888,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8620833158493042,0.3846555054187774,0.2707321643829345,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8439815640449524,0.3600943684577942,0.343329906463623,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6995574831962585,0.2005994915962219,0.9164296984672546,284.8927307128906,284.95001220703125,297.6732482910156,295.5748596191406,297.4104919433594,297.18798828125,284.8962097167969,1.0,0.5095000267028809,0.9931907653808594,0.9931907653808594,1.0,1.0,-2.636094331741333,1.207231044769287,1.428863286972046,0.6108939051628113,0.8732568621635437,0.8732568621635437,0.0,131.8582305908203,110.0,60763.94921875,0.0,1633.072998046875,1.0,279.45672607421875,283.4219665527344,298.59405517578125,302.55438232421875,293.1499938964844,293.1499938964844,279.75,38968.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449459671974182,1.0,0.0,0.0,3.659636974334717,3.659661531448364,8.936538051784737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.064453125,0.0,1566.1895751953125,1895.4371337890625,0.0,2887.95849609375,0.909921169281006,1.0,0.0,3.0,1.0,0.0
17750400,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8109506964683533,0.3164065182209015,0.2871547937393188,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8710645437240601,0.3971393406391144,0.3781137764453888,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8620833158493042,0.3846555054187774,0.2707321643829345,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8439815640449524,0.3600943684577942,0.343329906463623,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6995574831962585,0.2005994915962219,0.9164296984672546,284.8927307128906,284.95001220703125,297.6732482910156,295.5748596191406,297.4104919433594,297.18798828125,284.8962097167969,1.0,0.5095000267028809,0.9931907653808594,0.9931907653808594,1.0,1.0,-2.636094331741333,1.207231044769287,1.428863286972046,0.6108939051628113,0.8732568621635437,0.8732568621635437,0.0,131.8582305908203,110.0,60763.94921875,0.0,1633.072998046875,1.0,279.45672607421875,283.4219665527344,298.59405517578125,302.55438232421875,293.1499938964844,293.1499938964844,279.75,38968.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449459671974182,1.0,0.0,0.0,3.659636974334717,3.659661531448364,8.936538051784737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.064453125,0.0,1566.1895751953125,1895.4371337890625,0.0,2887.95849609375,0.909921169281006,1.0,0.0,3.0,1.0,0.0
17750460,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8259876370429993,0.3172659277915954,0.2872888147830963,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8889884948730469,0.3987158834934234,0.3789723217487335,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.879152774810791,0.385645717382431,0.2709355056285858,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8603790998458862,0.3613987267017364,0.3439523875713348,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7135630249977112,0.2010184675455093,0.9158331155776978,285.0186462402344,284.95001220703125,297.7143249511719,295.5916748046875,297.43096923828125,297.1909484863281,285.01641845703125,1.0,0.5033032298088074,0.993277370929718,0.993277370929718,1.0,1.0,-2.6375558376312256,1.2079459428787231,1.429609775543213,0.6112890243530273,0.9851428866386414,0.9851428866386414,0.0,122.48985290527344,98.0,60276.078125,0.0,1593.0216064453125,1.0,279.7433166503906,283.55133056640625,298.56988525390625,302.426025390625,293.1499938964844,293.1499938964844,279.45001220703125,33053.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368608355522156,1.0,0.0,0.0,3.785641670227051,3.785666465759277,9.562518243910745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.9140625,0.0,1666.51318359375,1895.4371337890625,0.0,2812.400634765625,0.9335201978683472,1.0,0.0,3.0,1.0,0.0
17750520,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8259876370429993,0.3172659277915954,0.2872888147830963,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8889884948730469,0.3987158834934234,0.3789723217487335,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.879152774810791,0.385645717382431,0.2709355056285858,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8603790998458862,0.3613987267017364,0.3439523875713348,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7135630249977112,0.2010184675455093,0.9158331155776978,285.0186462402344,284.95001220703125,297.7143249511719,295.5916748046875,297.43096923828125,297.1909484863281,285.01641845703125,1.0,0.5033032298088074,0.993277370929718,0.993277370929718,1.0,1.0,-2.6375558376312256,1.2079459428787231,1.429609775543213,0.6112890243530273,0.9851428866386414,0.9851428866386414,0.0,122.48985290527344,98.0,60276.078125,0.0,1593.0216064453125,1.0,279.7433166503906,283.55133056640625,298.56988525390625,302.426025390625,293.1499938964844,293.1499938964844,279.45001220703125,33053.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368608355522156,1.0,0.0,0.0,3.785641670227051,3.785666465759277,9.562518243910745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.9140625,0.0,1666.51318359375,1895.4371337890625,0.0,2812.400634765625,0.9335201978683472,1.0,0.0,3.0,1.0,0.0
