time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8443261384963989,0.3172345161437988,0.2871432304382324,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.91178160905838,0.3995735347270965,0.3796128332614898,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9007131457328796,0.3858161866664886,0.2709534466266632,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8814142346382141,0.3620583117008209,0.3443866968154907,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7294196486473083,0.2011137902736663,0.914946675300598,284.8924255371094,284.95001220703125,297.7567138671875,295.6097106933594,297.4486999511719,297.187744140625,284.8959045410156,1.0,0.4963244795799255,0.993363916873932,0.993363916873932,1.0,1.0,-2.6376357078552246,1.2079570293426514,1.4296786785125732,0.6114473938941956,0.8762324452400208,0.8762324452400208,0.0,112.33956909179688,86.0,60937.40625,0.0,1547.4930419921875,1.0,279.4566345214844,283.4170837402344,298.62811279296875,302.5987243652344,293.1499938964844,293.1499938964844,279.75,38949.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444535136222839,1.0,0.0,0.0,3.674458980560303,3.674483776092529,9.009072527987882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.208984375,0.0,1582.7662353515625,1895.4371337890625,0.0,2883.351318359375,0.9131803512573242,1.0,0.0,3.0,1.0,0.0
17750640,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8443261384963989,0.3172345161437988,0.2871432304382324,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.91178160905838,0.3995735347270965,0.3796128332614898,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9007131457328796,0.3858161866664886,0.2709534466266632,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8814142346382141,0.3620583117008209,0.3443866968154907,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7294196486473083,0.2011137902736663,0.914946675300598,284.8924255371094,284.95001220703125,297.7567138671875,295.6097106933594,297.4486999511719,297.187744140625,284.8959045410156,1.0,0.4963244795799255,0.993363916873932,0.993363916873932,1.0,1.0,-2.6376357078552246,1.2079570293426514,1.4296786785125732,0.6114473938941956,0.8762324452400208,0.8762324452400208,0.0,112.33956909179688,86.0,60937.40625,0.0,1547.4930419921875,1.0,279.4566345214844,283.4170837402344,298.62811279296875,302.5987243652344,293.1499938964844,293.1499938964844,279.75,38949.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444535136222839,1.0,0.0,0.0,3.674458980560303,3.674483776092529,9.009072527987882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.208984375,0.0,1582.7662353515625,1895.4371337890625,0.0,2883.351318359375,0.9131803512573242,1.0,0.0,3.0,1.0,0.0
17750700,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8555858135223389,0.3175961673259735,0.2870282828807831,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9267085194587708,0.4002982974052429,0.3798777461051941,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9142627120018004,0.3862442374229431,0.270921528339386,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8941832184791565,0.3626569509506225,0.3445506691932678,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7386793494224548,0.2013057172298431,0.9142926335334778,285.0267333984375,284.95001220703125,297.7784423828125,295.6191711425781,297.45916748046875,297.1886291503906,285.0315856933594,1.0,0.4925790429115295,0.9934071898460388,0.9934071898460388,1.0,1.0,-2.6371841430664062,1.2077418565750122,1.4294421672821045,0.6113148927688599,0.9680927395820618,0.9680927395820618,0.0,106.98807525634766,86.0,60233.4375,0.0,1522.8160400390625,1.0,279.7027893066406,283.56304931640625,298.5853576660156,302.3974304199219,293.1499938964844,293.1499938964844,279.75,34181.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381954431533813,1.0,0.0,0.0,3.722177505493164,3.722201824188232,9.244585044143604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.173828125,0.0,1601.087158203125,1895.4371337890625,0.0,2824.859619140625,0.9220866560935974,1.0,0.0,3.0,1.0,0.0
17750760,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8700997829437256,0.3181561231613159,0.2872710824012756,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9452586770057678,0.4012042284011841,0.3804563879966736,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9324238300323486,0.3868789076805115,0.2711560428142547,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9103843569755554,0.3634313941001892,0.3450044691562652,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7504512667655945,0.2016196846961975,0.9144333600997924,285.0207214355469,284.95001220703125,297.8005065917969,295.62896728515625,297.4707946777344,297.1913757324219,285.0187072753906,1.0,0.4888416230678558,0.993453860282898,0.993453860282898,1.0,1.0,-2.639165163040161,1.2087090015411377,1.430456042289734,0.6118452548980713,0.9902335405349731,0.9902335405349731,0.0,101.2019271850586,74.0,60450.31640625,0.0,1499.5032958984375,1.0,279.7431640625,283.5490417480469,298.6069030761719,302.4732360839844,293.1499938964844,293.1499938964844,279.45001220703125,33067.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363308906555176,1.0,0.0,0.0,3.79856276512146,3.798587560653688,9.62790636549471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.80078125,0.0,1681.9810791015625,1895.4371337890625,0.0,2807.45458984375,0.9365838766098022,1.0,0.0,3.0,1.0,0.0
17750820,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9038788080215454,0.3181557655334472,0.2871249318122864,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9821572303771972,0.4020787179470062,0.3810842335224151,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9710131287574768,0.3871234357357025,0.271196037530899,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.950745403766632,0.3641586005687713,0.3454630076885223,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7786479592323303,0.2017806768417358,0.9136765599250792,284.8917541503906,284.95001220703125,297.845703125,295.6495056152344,297.49005126953125,297.1886291503906,284.8952331542969,1.0,0.4810635447502136,0.9935472011566162,0.9935472011566162,1.0,1.0,-2.6394405364990234,1.2088189125061035,1.4306215047836304,0.612041711807251,0.8801906108856201,0.8801906108856201,0.0,90.02729034423828,92.0,61148.1953125,0.0,1449.5982666015625,1.0,279.45654296875,283.4114074707031,298.6678466796875,302.65118408203125,293.1499938964844,293.1499938964844,279.75,38885.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438899517059326,1.0,0.0,0.0,3.6923129558563232,3.692337989807129,9.096835356103838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.404296875,0.0,1602.5943603515625,1895.4371337890625,0.0,2878.07958984375,0.9170740842819214,1.0,0.0,3.0,1.0,0.0
17750880,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9038788080215454,0.3181557655334472,0.2871249318122864,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9821572303771972,0.4020787179470062,0.3810842335224151,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9710131287574768,0.3871234357357025,0.271196037530899,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.950745403766632,0.3641586005687713,0.3454630076885223,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7786479592323303,0.2017806768417358,0.9136765599250792,284.8917541503906,284.95001220703125,297.845703125,295.6495056152344,297.49005126953125,297.1886291503906,284.8952331542969,1.0,0.4810635447502136,0.9935472011566162,0.9935472011566162,1.0,1.0,-2.6394405364990234,1.2088189125061035,1.4306215047836304,0.612041711807251,0.8801906108856201,0.8801906108856201,0.0,90.02729034423828,92.0,61148.1953125,0.0,1449.5982666015625,1.0,279.45654296875,283.4114074707031,298.6678466796875,302.65118408203125,293.1499938964844,293.1499938964844,279.75,38885.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438899517059326,1.0,0.0,0.0,3.6923129558563232,3.692337989807129,9.096835356103838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.404296875,0.0,1602.5943603515625,1895.4371337890625,0.0,2878.07958984375,0.9170740842819214,1.0,0.0,3.0,1.0,0.0
17750940,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9060207605361938,0.3190521895885467,0.2876470386981964,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9844661355018616,0.4036789238452911,0.382333904504776,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.973179578781128,0.3882550001144409,0.2717611491680145,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9535521268844604,0.3655959069728851,0.3465670049190521,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.78043133020401,0.2023103088140487,0.9153462648391724,285.0263061523437,284.95001220703125,297.89239501953125,295.6714172363281,297.5135192871094,297.1922912597656,285.0244140625,1.0,0.4825233817100525,0.9936404824256896,0.9936404824256896,1.0,1.0,-2.64556884765625,1.211830496788025,1.4337384700775146,0.6135885715484619,0.9998927116394044,0.9998927116394044,0.0,89.80166625976562,110.0,60737.9140625,0.0,1456.8358154296875,1.0,279.7435607910156,283.5482177734375,298.6497802734375,302.5320129394531,293.1499938964844,293.1499938964844,279.45001220703125,32992.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358199596405029,1.0,0.0,0.0,3.817764043807984,3.817789316177368,9.72548946265306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.673828125,0.0,1704.413330078125,1895.4371337890625,0.0,2802.6875,0.9407760500907898,1.0,0.0,3.0,1.0,0.0
17751000,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9060207605361938,0.3190521895885467,0.2876470386981964,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9844661355018616,0.4036789238452911,0.382333904504776,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.973179578781128,0.3882550001144409,0.2717611491680145,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9535521268844604,0.3655959069728851,0.3465670049190521,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.78043133020401,0.2023103088140487,0.9153462648391724,285.0263061523437,284.95001220703125,297.89239501953125,295.6714172363281,297.5135192871094,297.1922912597656,285.0244140625,1.0,0.4825233817100525,0.9936404824256896,0.9936404824256896,1.0,1.0,-2.64556884765625,1.211830496788025,1.4337384700775146,0.6135885715484619,0.9998927116394044,0.9998927116394044,0.0,89.80166625976562,110.0,60737.9140625,0.0,1456.8358154296875,1.0,279.7435607910156,283.5482177734375,298.6497802734375,302.5320129394531,293.1499938964844,293.1499938964844,279.45001220703125,32992.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358199596405029,1.0,0.0,0.0,3.817764043807984,3.817789316177368,9.72548946265306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.673828125,0.0,1704.413330078125,1895.4371337890625,0.0,2802.6875,0.9407760500907898,1.0,0.0,3.0,1.0,0.0
17751060,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8829313516616821,0.3188920617103576,0.2880911827087402,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9619988203048706,0.4044151902198791,0.3835958242416382,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9484651684761048,0.3884643316268921,0.272344022989273,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9274212718009948,0.3662920594215393,0.3477605283260345,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7612850069999695,0.202379897236824,0.9178054928779602,284.8935546875,284.95001220703125,297.9406433105469,295.6947326660156,297.53369140625,297.18853759765625,284.8971252441406,1.0,0.4889649450778961,0.9936723709106444,0.9936723709106444,1.0,1.0,-2.652714490890503,1.2152941226959229,1.4374204874038696,0.6155799031257629,0.8909004330635071,0.8909004330635071,0.0,97.3565444946289,128.0,61637.2265625,0.0,1500.6529541015625,1.0,279.4561462402344,283.4037475585937,298.7154846191406,302.7264404296875,293.1499938964844,293.1499938964844,279.75,38502.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438253998756409,1.0,0.0,0.0,3.728715419769287,3.728740692138672,9.27708981635078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.693359375,0.0,1641.6497802734375,1895.4371337890625,0.0,2877.47607421875,0.9248185753822328,1.0,0.0,3.0,1.0,0.0
17751120,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8829313516616821,0.3188920617103576,0.2880911827087402,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9619988203048706,0.4044151902198791,0.3835958242416382,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9484651684761048,0.3884643316268921,0.272344022989273,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9274212718009948,0.3662920594215393,0.3477605283260345,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7612850069999695,0.202379897236824,0.9178054928779602,284.8935546875,284.95001220703125,297.9406433105469,295.6947326660156,297.53369140625,297.18853759765625,284.8971252441406,1.0,0.4889649450778961,0.9936723709106444,0.9936723709106444,1.0,1.0,-2.652714490890503,1.2152941226959229,1.4374204874038696,0.6155799031257629,0.8909004330635071,0.8909004330635071,0.0,97.3565444946289,128.0,61637.2265625,0.0,1500.6529541015625,1.0,279.4561462402344,283.4037475585937,298.7154846191406,302.7264404296875,293.1499938964844,293.1499938964844,279.75,38502.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438253998756409,1.0,0.0,0.0,3.728715419769287,3.728740692138672,9.27708981635078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.693359375,0.0,1641.6497802734375,1895.4371337890625,0.0,2877.47607421875,0.9248185753822328,1.0,0.0,3.0,1.0,0.0
17751180,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8548412322998047,0.3195661604404449,0.2888500094413757,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9284156560897828,0.405823677778244,0.385125458240509,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9140065908432008,0.3894691467285156,0.2731679677963257,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8955581784248352,0.367609441280365,0.3492232263088226,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7382653951644897,0.2027241587638855,0.920894742012024,285.0355224609375,284.95001220703125,297.990478515625,295.7194519042969,297.5577392578125,297.19049072265625,285.0347595214844,1.0,0.4983337819576263,0.9937042593955994,0.9937042593955994,1.0,1.0,-2.661916732788086,1.2197940349578855,1.4421225786209106,0.6179730296134949,1.0,1.0,0.0,108.9713363647461,146.0,61231.6875,0.0,1565.98583984375,1.0,279.7431945800781,283.5484924316406,298.7005310058594,302.61383056640625,293.1499938964844,293.1499938964844,279.45001220703125,33359.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362987637519836,1.0,0.0,0.0,3.846380233764648,3.846405506134033,9.871830570773454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.4287109375,0.0,1742.0069580078125,1895.4371337890625,0.0,2807.154541015625,0.9473370909690856,1.0,0.0,3.0,1.0,0.0
17751240,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8548412322998047,0.3195661604404449,0.2888500094413757,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9284156560897828,0.405823677778244,0.385125458240509,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9140065908432008,0.3894691467285156,0.2731679677963257,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8955581784248352,0.367609441280365,0.3492232263088226,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7382653951644897,0.2027241587638855,0.920894742012024,285.0355224609375,284.95001220703125,297.990478515625,295.7194519042969,297.5577392578125,297.19049072265625,285.0347595214844,1.0,0.4983337819576263,0.9937042593955994,0.9937042593955994,1.0,1.0,-2.661916732788086,1.2197940349578855,1.4421225786209106,0.6179730296134949,1.0,1.0,0.0,108.9713363647461,146.0,61231.6875,0.0,1565.98583984375,1.0,279.7431945800781,283.5484924316406,298.7005310058594,302.61383056640625,293.1499938964844,293.1499938964844,279.45001220703125,33359.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362987637519836,1.0,0.0,0.0,3.846380233764648,3.846405506134033,9.871830570773454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.4287109375,0.0,1742.0069580078125,1895.4371337890625,0.0,2807.154541015625,0.9473370909690856,1.0,0.0,3.0,1.0,0.0
17751300,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8415201306343079,0.3195472657680511,0.2893242239952087,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9113067388534546,0.406246542930603,0.3859958946704864,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8982073068618774,0.3896572887897491,0.2736665308475494,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8808955550193787,0.3680180609226227,0.3500608801841736,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7272824645042419,0.2027540653944015,0.9228061437606812,284.8917236328125,284.95001220703125,298.0159912109375,295.7323608398437,297.5688171386719,297.18927001953125,284.8840026855469,1.0,0.5037720203399658,0.9937202334403992,0.9937202334403992,1.0,1.0,-2.6674392223358154,1.2224758863449097,1.4449633359909058,0.6194888949394226,0.9240550994873048,0.9240550994873048,0.0,115.84712982177734,146.0,62378.11328125,0.0,1604.9720458984375,1.0,279.4935607910156,283.3794860839844,298.7661437988281,302.86090087890625,293.1499938964844,293.1499938964844,279.45001220703125,35946.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425740003585815,1.0,0.0,0.0,3.847839593887329,3.847865581512451,9.879322533379309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.8642578125,0.0,1764.1922607421875,1895.4371337890625,0.0,2865.773193359375,0.9479979872703552,1.0,0.0,3.0,1.0,0.0
17751360,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8279434442520142,0.3192339241504669,0.289402961730957,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8951108455657959,0.4064024984836578,0.386518120765686,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8824752569198608,0.3895542323589325,0.2738759517669678,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8659250140190125,0.3681792318820953,0.3505839109420776,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7156736850738525,0.2026125341653823,0.9238667488098145,284.8944396972656,284.95001220703125,298.0419311523437,295.74566650390625,297.57867431640625,297.1853942871094,284.8978576660156,1.0,0.509398877620697,0.9936655163764954,0.9936655163764954,1.0,1.0,-2.670319080352783,1.2238682508468628,1.4464508295059204,0.6202929615974426,0.9040282368659972,0.9040282368659972,0.0,123.60446166992188,164.0,62257.671875,0.0,1644.3544921875,1.0,279.45611572265625,283.3928527832031,298.76806640625,302.8180236816406,293.1499938964844,293.1499938964844,279.1499938964844,38202.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444938659667969,1.0,0.0,0.0,3.776561498641968,3.776587247848511,9.516700743006368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.873046875,0.0,1695.63916015625,1895.4371337890625,0.0,2883.728759765625,0.935122549533844,1.0,0.0,3.0,1.0,0.0
17751420,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8026076555252075,0.3187082707881927,0.2894740998744964,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8668643236160278,0.4067263901233673,0.3874266743659973,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8547517657279968,0.3894030153751373,0.2742033898830414,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8399271368980408,0.3685122430324554,0.3515045940876007,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6923713088035583,0.2022619694471359,0.9253692030906676,284.8940124511719,284.95001220703125,298.0950927734375,295.7734375,297.599365234375,297.17840576171875,284.896728515625,1.0,0.5210544466972351,0.9935562014579772,0.9935562014579772,1.0,1.0,-2.6748008728027344,1.2260475158691406,1.4487533569335938,0.6214848756790161,0.8403419256210327,0.8403419256210327,0.0,140.1973876953125,167.0,62499.27734375,0.0,1726.4268798828125,1.0,279.1577453613281,283.3747253417969,298.7790222167969,302.8538818359375,293.1499938964844,293.1499938964844,279.45001220703125,40703.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480951189994812,1.0,0.0,0.0,3.5412638187408447,3.541287660598755,8.367773034478887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.13671875,0.0,1449.6724853515625,1895.4371337890625,0.0,2917.4326171875,0.8859280347824097,1.0,0.0,3.0,1.0,0.0
17751480,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8026076555252075,0.3187082707881927,0.2894740998744964,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8668643236160278,0.4067263901233673,0.3874266743659973,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8547517657279968,0.3894030153751373,0.2742033898830414,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8399271368980408,0.3685122430324554,0.3515045940876007,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6923713088035583,0.2022619694471359,0.9253692030906676,284.8940124511719,284.95001220703125,298.0950927734375,295.7734375,297.599365234375,297.17840576171875,284.896728515625,1.0,0.5210544466972351,0.9935562014579772,0.9935562014579772,1.0,1.0,-2.6748008728027344,1.2260475158691406,1.4487533569335938,0.6214848756790161,0.8403419256210327,0.8403419256210327,0.0,140.1973876953125,167.0,62499.27734375,0.0,1726.4268798828125,1.0,279.1577453613281,283.3747253417969,298.7790222167969,302.8538818359375,293.1499938964844,293.1499938964844,279.45001220703125,40703.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480951189994812,1.0,0.0,0.0,3.5412638187408447,3.541287660598755,8.367773034478887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.13671875,0.0,1449.6724853515625,1895.4371337890625,0.0,2917.4326171875,0.8859280347824097,1.0,0.0,3.0,1.0,0.0
17751540,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7890041470527649,0.3193858563899994,0.2902529239654541,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8530701398849487,0.4080880582332611,0.38890340924263,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8412995338439941,0.3904149830341339,0.2750385999679565,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8273131847381592,0.3697904944419861,0.3529228866100311,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6801136136054993,0.2024457901716232,0.927552044391632,285.0079650878906,284.95001220703125,298.1499938964844,295.8027648925781,297.6260681152344,297.180908203125,285.0072021484375,1.0,0.5286991596221924,0.9934468269348145,0.9934468269348145,1.0,1.0,-2.6828386783599854,1.229970097541809,1.4528685808181765,0.6235793232917786,0.9409884810447692,0.9409884810447692,0.0,150.83128356933594,155.0,62201.84765625,0.0,1786.838623046875,1.0,279.441650390625,283.4925231933594,298.7751770019531,302.74908447265625,293.1499938964844,293.1499938964844,279.1499938964844,33470.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386682868003845,1.0,0.0,0.0,3.6701643466949454,3.670188188552856,8.98802568372048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.9189453125,0.0,1536.6878662109375,1895.4371337890625,0.0,2829.275390625,0.907758355140686,1.0,0.0,3.0,1.0,0.0
17751600,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7890041470527649,0.3193858563899994,0.2902529239654541,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8530701398849487,0.4080880582332611,0.38890340924263,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8412995338439941,0.3904149830341339,0.2750385999679565,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8273131847381592,0.3697904944419861,0.3529228866100311,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6801136136054993,0.2024457901716232,0.927552044391632,285.0079650878906,284.95001220703125,298.1499938964844,295.8027648925781,297.6260681152344,297.180908203125,285.0072021484375,1.0,0.5286991596221924,0.9934468269348145,0.9934468269348145,1.0,1.0,-2.6828386783599854,1.229970097541809,1.4528685808181765,0.6235793232917786,0.9409884810447692,0.9409884810447692,0.0,150.83128356933594,155.0,62201.84765625,0.0,1786.838623046875,1.0,279.441650390625,283.4925231933594,298.7751770019531,302.74908447265625,293.1499938964844,293.1499938964844,279.1499938964844,33470.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386682868003845,1.0,0.0,0.0,3.6701643466949454,3.670188188552856,8.98802568372048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.9189453125,0.0,1536.6878662109375,1895.4371337890625,0.0,2829.275390625,0.907758355140686,1.0,0.0,3.0,1.0,0.0
17751660,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7870079278945923,0.3191477954387665,0.290322870016098,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8515641093254089,0.4086986482143402,0.3897497951984405,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8395956754684448,0.3905805349349975,0.2753689289093017,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8259493708610535,0.3703955411911011,0.3537422120571136,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.678299069404602,0.2022886425256729,0.9276483058929444,284.9135437011719,284.95001220703125,298.2059326171875,295.8330078125,297.6497497558594,297.1770935058594,284.9159851074219,1.0,0.5296216607093811,0.9933527708053588,0.9933527708053588,1.0,1.0,-2.6854469776153564,1.2312147617340088,1.4542323350906372,0.6243677139282227,0.8580506443977356,0.8580506443977356,0.0,152.52565002441406,143.0,62870.73828125,0.0,1798.4703369140625,1.0,279.1575622558594,283.3848571777344,298.8466186523437,302.9369201660156,293.1499938964844,293.1499938964844,279.45001220703125,38601.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451919555664062,1.0,0.0,0.0,3.553630113601685,3.553653717041016,8.426316071563633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.3955078125,0.0,1447.5211181640625,1895.4371337890625,0.0,2890.259765625,0.8864088654518127,1.0,0.0,3.0,1.0,0.0
17751720,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7870079278945923,0.3191477954387665,0.290322870016098,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8515641093254089,0.4086986482143402,0.3897497951984405,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8395956754684448,0.3905805349349975,0.2753689289093017,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8259493708610535,0.3703955411911011,0.3537422120571136,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.678299069404602,0.2022886425256729,0.9276483058929444,284.9135437011719,284.95001220703125,298.2059326171875,295.8330078125,297.6497497558594,297.1770935058594,284.9159851074219,1.0,0.5296216607093811,0.9933527708053588,0.9933527708053588,1.0,1.0,-2.6854469776153564,1.2312147617340088,1.4542323350906372,0.6243677139282227,0.8580506443977356,0.8580506443977356,0.0,152.52565002441406,143.0,62870.73828125,0.0,1798.4703369140625,1.0,279.1575622558594,283.3848571777344,298.8466186523437,302.9369201660156,293.1499938964844,293.1499938964844,279.45001220703125,38601.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451919555664062,1.0,0.0,0.0,3.553630113601685,3.553653717041016,8.426316071563633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.3955078125,0.0,1447.5211181640625,1895.4371337890625,0.0,2890.259765625,0.8864088654518127,1.0,0.0,3.0,1.0,0.0
17751780,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7930179834365845,0.3198064863681793,0.2905100584030151,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8581764698028564,0.4100318551063537,0.3906135857105255,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8457136154174805,0.3915688693523407,0.2757510542869568,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8320968747138977,0.3716694712638855,0.3545681536197662,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6834244132041931,0.2025375664234161,0.9273224472999572,285.0157470703125,284.95001220703125,298.2621765136719,295.8634338378906,297.6771545410156,297.17987060546875,285.01324462890625,1.0,0.5268976092338562,0.9932587146759032,0.9932587146759032,1.0,1.0,-2.687765121459961,1.2323533296585083,1.4554119110107422,0.6249271035194397,0.9589774012565612,0.9589774012565612,0.0,148.1604766845703,131.0,62567.12890625,0.0,1781.934326171875,1.0,279.44256591796875,283.49078369140625,298.8429870605469,302.842041015625,293.1499938964844,293.1499938964844,279.1499938964844,32782.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375967741012573,1.0,0.0,0.0,3.696626901626587,3.696650981903076,9.118104458138988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.984375,0.0,1561.2799072265625,1895.4371337890625,0.0,2819.27001953125,0.91319477558136,1.0,0.0,3.0,1.0,0.0
17751840,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7930179834365845,0.3198064863681793,0.2905100584030151,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8581764698028564,0.4100318551063537,0.3906135857105255,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8457136154174805,0.3915688693523407,0.2757510542869568,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8320968747138977,0.3716694712638855,0.3545681536197662,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6834244132041931,0.2025375664234161,0.9273224472999572,285.0157470703125,284.95001220703125,298.2621765136719,295.8634338378906,297.6771545410156,297.17987060546875,285.01324462890625,1.0,0.5268976092338562,0.9932587146759032,0.9932587146759032,1.0,1.0,-2.687765121459961,1.2323533296585083,1.4554119110107422,0.6249271035194397,0.9589774012565612,0.9589774012565612,0.0,148.1604766845703,131.0,62567.12890625,0.0,1781.934326171875,1.0,279.44256591796875,283.49078369140625,298.8429870605469,302.842041015625,293.1499938964844,293.1499938964844,279.1499938964844,32782.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375967741012573,1.0,0.0,0.0,3.696626901626587,3.696650981903076,9.118104458138988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.984375,0.0,1561.2799072265625,1895.4371337890625,0.0,2819.27001953125,0.91319477558136,1.0,0.0,3.0,1.0,0.0
17751900,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7978925108909607,0.3197759091854095,0.2905784547328949,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.863483190536499,0.410405158996582,0.391028881072998,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8506813645362854,0.3917300999164581,0.275927871465683,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8369778990745544,0.372044563293457,0.3549651801586151,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6876828670501709,0.2025437206029892,0.927154541015625,284.8750915527344,284.95001220703125,298.2903747558594,295.8786926269531,297.6896057128906,297.1789855957031,284.8699951171875,1.0,0.5247016549110413,0.9932116866111756,0.9932116866111756,1.0,1.0,-2.688839197158813,1.232864499092102,1.4559746980667114,0.6252552270889282,0.8651463985443115,0.8651463985443115,0.0,144.70440673828125,131.0,63458.51953125,0.0,1767.6868896484375,1.0,279.1965637207031,283.3336181640625,298.9094543457031,303.08270263671875,293.1499938964844,293.1499938964844,279.1499938964844,37091.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435012698173523,1.0,0.0,0.0,3.67202377319336,3.672048091888428,8.997135410027113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.091796875,0.0,1566.0220947265625,1895.4371337890625,0.0,2874.444580078125,0.9086794257164,1.0,0.0,3.0,1.0,0.0
17751960,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.802940845489502,0.3195965886116028,0.290283590555191,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8691504001617432,0.4106239974498749,0.3911061286926269,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8559622764587402,0.3917329311370849,0.2758315205574035,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.842178463935852,0.3722843825817108,0.3550583124160766,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6921936869621277,0.2024646252393722,0.9261655211448668,284.9041442871094,284.95001220703125,298.31866455078125,295.8940124511719,297.7012634277344,297.1764831542969,284.9073791503906,1.0,0.5219917297363281,0.9931892156600952,0.9931892156600952,1.0,1.0,-2.687387466430664,1.2321505546569824,1.455236792564392,0.6248906850814819,0.8623270392417908,0.8623270392417908,0.0,140.94122314453125,119.0,63203.79296875,0.0,1748.2947998046875,1.0,279.1573486328125,283.3704528808594,298.91064453125,303.02593994140625,293.1499938964844,293.1499938964844,279.45001220703125,38709.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447048664093018,1.0,0.0,0.0,3.583487033843994,3.5835108757019043,8.568503062633681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.6357421875,0.0,1480.3258056640625,1895.4371337890625,0.0,2885.702880859375,0.8929332494735718,1.0,0.0,3.0,1.0,0.0
17752020,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8172568082809448,0.3203482925891876,0.2903420925140381,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8855570554733276,0.411998301744461,0.3917869031429291,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8715441226959229,0.3927857279777527,0.2760934829711914,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8573037385940552,0.3736216723918915,0.3557248711585998,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.705201268196106,0.2028159201145172,0.9253137707710266,285.0133361816406,284.95001220703125,298.3753662109375,295.9247436523437,297.72930908203125,297.17999267578125,285.0109558105469,1.0,0.5158100724220276,0.9931442737579346,0.9931442737579346,1.0,1.0,-2.688361406326294,1.232640266418457,1.4557212591171265,0.6250767707824707,0.9647097587585448,0.9647097587585448,0.0,131.46817016601562,107.0,62856.38671875,0.0,1706.3209228515625,1.0,279.4427795410156,283.4830017089844,298.904296875,302.9232788085937,293.1499938964844,293.1499938964844,279.1499938964844,32902.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370382785797119,1.0,0.0,0.0,3.720881223678589,3.720905542373657,9.238148095391808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.162109375,0.0,1589.84033203125,1895.4371337890625,0.0,2814.056640625,0.918754518032074,1.0,0.0,3.0,1.0,0.0
17752080,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8172568082809448,0.3203482925891876,0.2903420925140381,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8855570554733276,0.411998301744461,0.3917869031429291,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8715441226959229,0.3927857279777527,0.2760934829711914,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8573037385940552,0.3736216723918915,0.3557248711585998,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.705201268196106,0.2028159201145172,0.9253137707710266,285.0133361816406,284.95001220703125,298.3753662109375,295.9247436523437,297.72930908203125,297.17999267578125,285.0109558105469,1.0,0.5158100724220276,0.9931442737579346,0.9931442737579346,1.0,1.0,-2.688361406326294,1.232640266418457,1.4557212591171265,0.6250767707824707,0.9647097587585448,0.9647097587585448,0.0,131.46817016601562,107.0,62856.38671875,0.0,1706.3209228515625,1.0,279.4427795410156,283.4830017089844,298.904296875,302.9232788085937,293.1499938964844,293.1499938964844,279.1499938964844,32902.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370382785797119,1.0,0.0,0.0,3.720881223678589,3.720905542373657,9.238148095391808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.162109375,0.0,1589.84033203125,1895.4371337890625,0.0,2814.056640625,0.918754518032074,1.0,0.0,3.0,1.0,0.0
17752140,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8336042761802673,0.3202382028102875,0.2900968492031097,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.905731439590454,0.4126481413841247,0.3922165632247925,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.890898585319519,0.3930289149284363,0.2761431038379669,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8762693405151367,0.3743107616901397,0.3561687171459198,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7202013731002808,0.202843964099884,0.9240655899047852,284.9019775390625,284.95001220703125,298.43231201171875,295.9555969238281,297.7540588378906,297.17742919921875,284.9049377441406,1.0,0.5088627338409424,0.993099331855774,0.993099331855774,1.0,1.0,-2.687682628631592,1.2322938442230225,1.4553889036178589,0.6249533295631409,0.8664408922195435,0.8664408922195435,0.0,121.27003479003906,95.0,63502.328125,0.0,1658.6014404296875,1.0,279.1571350097656,283.3624267578125,298.97137451171875,303.10577392578125,293.1499938964844,293.1499938964844,279.45001220703125,38706.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439846634864807,1.0,0.0,0.0,3.60722279548645,3.60724687576294,8.682388283887121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.7236328125,0.0,1506.1119384765625,1895.4371337890625,0.0,2878.965576171875,0.8982284665107727,1.0,0.0,3.0,1.0,0.0
17752200,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8336042761802673,0.3202382028102875,0.2900968492031097,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.905731439590454,0.4126481413841247,0.3922165632247925,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.890898585319519,0.3930289149284363,0.2761431038379669,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8762693405151367,0.3743107616901397,0.3561687171459198,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7202013731002808,0.202843964099884,0.9240655899047852,284.9019775390625,284.95001220703125,298.43231201171875,295.9555969238281,297.7540588378906,297.17742919921875,284.9049377441406,1.0,0.5088627338409424,0.993099331855774,0.993099331855774,1.0,1.0,-2.687682628631592,1.2322938442230225,1.4553889036178589,0.6249533295631409,0.8664408922195435,0.8664408922195435,0.0,121.27003479003906,95.0,63502.328125,0.0,1658.6014404296875,1.0,279.1571350097656,283.3624267578125,298.97137451171875,303.10577392578125,293.1499938964844,293.1499938964844,279.45001220703125,38706.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439846634864807,1.0,0.0,0.0,3.60722279548645,3.60724687576294,8.682388283887121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.7236328125,0.0,1506.1119384765625,1895.4371337890625,0.0,2878.965576171875,0.8982284665107727,1.0,0.0,3.0,1.0,0.0
17752260,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8558012843132019,0.321085512638092,0.2901752293109894,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9352311491966248,0.4140889346599579,0.3928882777690887,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9177335500717164,0.3941636085510254,0.2764101922512054,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9018690586090088,0.3757250010967254,0.3568376898765564,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7386038303375244,0.2032849043607711,0.9233005046844482,285.0146179199219,284.95001220703125,298.4894104003906,295.9865417480469,297.7826232910156,297.1816101074219,285.0122985839844,1.0,0.5014519095420837,0.9931076765060424,0.9931076765060424,1.0,1.0,-2.6887826919555664,1.2328479290008545,1.455934762954712,0.6251702904701233,0.9707601070404052,0.9707601070404052,0.0,110.06275177001952,83.0,63130.23828125,0.0,1608.8204345703125,1.0,279.4429626464844,283.4789123535156,298.9657592773437,303.0025939941406,293.1499938964844,293.1499938964844,279.1499938964844,32950.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362576365470886,1.0,0.0,0.0,3.741001605987549,3.741025924682617,9.338327231489528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.1640625,0.0,1613.399169921875,1895.4371337890625,0.0,2806.77099609375,0.9233362674713136,1.0,0.0,3.0,1.0,0.0
17752320,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8558012843132019,0.321085512638092,0.2901752293109894,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9352311491966248,0.4140889346599579,0.3928882777690887,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9177335500717164,0.3941636085510254,0.2764101922512054,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9018690586090088,0.3757250010967254,0.3568376898765564,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7386038303375244,0.2032849043607711,0.9233005046844482,285.0146179199219,284.95001220703125,298.4894104003906,295.9865417480469,297.7826232910156,297.1816101074219,285.0122985839844,1.0,0.5014519095420837,0.9931076765060424,0.9931076765060424,1.0,1.0,-2.6887826919555664,1.2328479290008545,1.455934762954712,0.6251702904701233,0.9707601070404052,0.9707601070404052,0.0,110.06275177001952,83.0,63130.23828125,0.0,1608.8204345703125,1.0,279.4429626464844,283.4789123535156,298.9657592773437,303.0025939941406,293.1499938964844,293.1499938964844,279.1499938964844,32950.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362576365470886,1.0,0.0,0.0,3.741001605987549,3.741025924682617,9.338327231489528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.1640625,0.0,1613.399169921875,1895.4371337890625,0.0,2806.77099609375,0.9233362674713136,1.0,0.0,3.0,1.0,0.0
17752380,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8841509819030762,0.3210467398166656,0.2899661660194397,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9693378806114196,0.4147902131080627,0.3933340907096863,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9528748989105223,0.394467145204544,0.2764793634414673,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9363367557525636,0.3764709830284118,0.3573037385940552,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7618751525878906,0.2033842056989669,0.9222131371498108,284.9004821777344,284.95001220703125,298.5466613769531,296.0175476074219,297.8078308105469,297.17950439453125,284.903564453125,1.0,0.4937502443790436,0.993116021156311,0.993116021156311,1.0,1.0,-2.6884102821350098,1.2326529026031494,1.4557573795318604,0.6251309514045715,0.8706778883934021,0.8706778883934021,0.0,98.86549377441406,86.0,63801.0703125,0.0,1556.9697265625,1.0,279.156982421875,283.3554382324219,299.0332946777344,303.18719482421875,293.1499938964844,293.1499938964844,279.45001220703125,38704.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431889414787292,1.0,0.0,0.0,3.629916191101074,3.629940509796143,8.791976142674685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.830078125,0.0,1531.064453125,1895.4371337890625,0.0,2871.523681640625,0.9032326340675354,1.0,0.0,3.0,1.0,0.0
