time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8841509819030762,0.3210467398166656,0.2899661660194397,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9693378806114196,0.4147902131080627,0.3933340907096863,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9528748989105223,0.394467145204544,0.2764793634414673,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9363367557525636,0.3764709830284118,0.3573037385940552,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7618751525878906,0.2033842056989669,0.9222131371498108,284.9004821777344,284.95001220703125,298.5466613769531,296.0175476074219,297.8078308105469,297.17950439453125,284.903564453125,1.0,0.4937502443790436,0.993116021156311,0.993116021156311,1.0,1.0,-2.6884102821350098,1.2326529026031494,1.4557573795318604,0.6251309514045715,0.8706778883934021,0.8706778883934021,0.0,98.86549377441406,86.0,63801.0703125,0.0,1556.9697265625,1.0,279.156982421875,283.3554382324219,299.0332946777344,303.18719482421875,293.1499938964844,293.1499938964844,279.45001220703125,38704.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431889414787292,1.0,0.0,0.0,3.629916191101074,3.629940509796143,8.791976142674685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.830078125,0.0,1531.064453125,1895.4371337890625,0.0,2871.523681640625,0.9032326340675354,1.0,0.0,3.0,1.0,0.0
17752500,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8947200179100037,0.3214111626148224,0.2899324893951416,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9801372289657592,0.4154492616653442,0.3936117887496948,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9646912217140198,0.3949707150459289,0.2765594124794006,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9490554332733154,0.3771256804466247,0.3575963675975799,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7706930041313171,0.2035787850618362,0.9219455122947692,285.0285949707031,284.95001220703125,298.5753479003906,296.0330505371094,297.8218078613281,297.180908203125,285.03271484375,1.0,0.4917322099208832,0.9931201934814452,0.9931201934814452,1.0,1.0,-2.6888227462768555,1.2328706979751587,1.4559520483016968,0.6251697540283203,0.9601303935050964,0.9601303935050964,0.0,95.40337371826172,86.0,63176.1328125,0.0,1541.682861328125,1.0,279.4018249511719,283.4941711425781,299.0,302.9972229003906,293.1499938964844,293.1499938964844,279.45001220703125,33932.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371748328208923,1.0,0.0,0.0,3.683758974075317,3.683782815933228,9.054733709490392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.689453125,0.0,1555.4383544921875,1895.4371337890625,0.0,2815.33154296875,0.9132645726203918,1.0,0.0,3.0,1.0,0.0
17752560,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9036833643913268,0.3219384551048279,0.2902826368808746,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9883702993392944,0.4162708818912506,0.3942483067512512,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9739128947257996,0.3956435620784759,0.2769279778003692,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9592190980911256,0.3779261112213135,0.3582174777984619,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7781742215156555,0.2038690745830536,0.9226470589637756,285.0185546875,284.95001220703125,298.60406494140625,296.048583984375,297.83660888671875,297.18377685546875,285.0165710449219,1.0,0.4905562698841095,0.9931160807609558,0.9931160807609558,1.0,1.0,-2.692038059234619,1.2344456911087036,1.457592248916626,0.625990629196167,0.9793509244918824,0.9793509244918824,0.0,92.90985107421876,104.0,63458.13671875,0.0,1534.7391357421875,1.0,279.44287109375,283.4767761230469,299.0282287597656,303.0851745605469,293.1499938964844,293.1499938964844,279.1499938964844,32933.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355472087860107,1.0,0.0,0.0,3.762122631072998,3.7621471881866455,9.44406963299116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.2939453125,0.0,1637.8759765625,1895.4371337890625,0.0,2800.142578125,0.9282413721084596,1.0,0.0,3.0,1.0,0.0
17752620,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8920077681541443,0.32184699177742,0.2906170487403869,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.978088915348053,0.4169442057609558,0.3952800333499908,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9620367288589478,0.3959111869335174,0.2774268090724945,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9467505216598512,0.3786419928073883,0.3592678308486938,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7684621214866638,0.2039341777563095,0.9243151545524596,284.9018249511719,284.95001220703125,298.6615600585937,296.07965087890625,297.8617248535156,297.18115234375,284.9050598144531,1.0,0.4944508969783783,0.9931079745292664,0.9931079745292664,1.0,1.0,-2.697549104690552,1.2371257543563845,1.4604233503341677,0.6274810433387756,0.8796908259391785,0.8796908259391785,0.0,96.80345153808594,122.0,64288.6484375,0.0,1560.351318359375,1.0,279.15679931640625,283.3480834960937,299.096923828125,303.2799072265625,293.1499938964844,293.1499938964844,279.45001220703125,38460.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427435159683228,1.0,0.0,0.0,3.6637489795684814,3.663773536682129,8.956631063483655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.416015625,0.0,1566.9990234375,1895.4371337890625,0.0,2867.358154296875,0.9105357527732848,1.0,0.0,3.0,1.0,0.0
17752680,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8920077681541443,0.32184699177742,0.2906170487403869,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.978088915348053,0.4169442057609558,0.3952800333499908,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9620367288589478,0.3959111869335174,0.2774268090724945,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9467505216598512,0.3786419928073883,0.3592678308486938,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7684621214866638,0.2039341777563095,0.9243151545524596,284.9018249511719,284.95001220703125,298.6615600585937,296.07965087890625,297.8617248535156,297.18115234375,284.9050598144531,1.0,0.4944508969783783,0.9931079745292664,0.9931079745292664,1.0,1.0,-2.697549104690552,1.2371257543563845,1.4604233503341677,0.6274810433387756,0.8796908259391785,0.8796908259391785,0.0,96.80345153808594,122.0,64288.6484375,0.0,1560.351318359375,1.0,279.15679931640625,283.3480834960937,299.096923828125,303.2799072265625,293.1499938964844,293.1499938964844,279.45001220703125,38460.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427435159683228,1.0,0.0,0.0,3.6637489795684814,3.663773536682129,8.956631063483655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.416015625,0.0,1566.9990234375,1895.4371337890625,0.0,2867.358154296875,0.9105357527732848,1.0,0.0,3.0,1.0,0.0
17752740,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8673085570335388,0.3225912451744079,0.291380763053894,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9516052007675172,0.4183256924152374,0.3967086672782898,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9331522583961488,0.396973192691803,0.2782450020313263,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9175262451171876,0.379991739988327,0.3606917858123779,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7480427622795105,0.2042849212884903,0.9270837306976318,285.02667236328125,284.95001220703125,298.7191467285156,296.1107177734375,297.88995361328125,297.1840515136719,285.024658203125,1.0,0.502252995967865,0.993099808692932,0.993099808692932,1.0,1.0,-2.7061972618103027,1.241361141204834,1.4648361206054688,0.6296927332878113,0.9962343573570251,0.9962343573570251,0.0,106.27488708496094,140.0,64025.60546875,0.0,1616.262939453125,1.0,279.4433898925781,283.4741516113281,299.0926818847656,303.1847839355469,293.1499938964844,293.1499938964844,279.1499938964844,32810.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355813026428223,1.0,0.0,0.0,3.79885196685791,3.798877000808716,9.629374062569696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.380859375,0.0,1680.3284912109375,1895.4371337890625,0.0,2800.46044921875,0.936360776424408,1.0,0.0,3.0,1.0,0.0
17752800,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8673085570335388,0.3225912451744079,0.291380763053894,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9516052007675172,0.4183256924152374,0.3967086672782898,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9331522583961488,0.396973192691803,0.2782450020313263,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9175262451171876,0.379991739988327,0.3606917858123779,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7480427622795105,0.2042849212884903,0.9270837306976318,285.02667236328125,284.95001220703125,298.7191467285156,296.1107177734375,297.88995361328125,297.1840515136719,285.024658203125,1.0,0.502252995967865,0.993099808692932,0.993099808692932,1.0,1.0,-2.7061972618103027,1.241361141204834,1.4648361206054688,0.6296927332878113,0.9962343573570251,0.9962343573570251,0.0,106.27488708496094,140.0,64025.60546875,0.0,1616.262939453125,1.0,279.4433898925781,283.4741516113281,299.0926818847656,303.1847839355469,293.1499938964844,293.1499938964844,279.1499938964844,32810.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355813026428223,1.0,0.0,0.0,3.79885196685791,3.798877000808716,9.629374062569696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.380859375,0.0,1680.3284912109375,1895.4371337890625,0.0,2800.46044921875,0.936360776424408,1.0,0.0,3.0,1.0,0.0
17752860,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8397805094718933,0.3222953975200653,0.2919052839279175,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9165424108505248,0.4188419580459595,0.397985577583313,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8993048071861267,0.397068053483963,0.2789144515991211,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.88633793592453,0.3805437684059143,0.3619798123836517,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7254919409751892,0.2041565030813217,0.9297216534614564,284.8990783691406,284.95001220703125,298.7767944335937,296.1417541503906,297.91424560546875,297.1796875,284.9022827148437,1.0,0.5123350024223328,0.992948830127716,0.992948830127716,1.0,1.0,-2.7138912677764893,1.245090126991272,1.4688011407852173,0.6317980289459229,0.8918591141700745,0.8918591141700745,0.0,119.66580200195312,158.0,64975.94921875,0.0,1689.26123046875,1.0,279.156494140625,283.3332824707031,299.1614990234375,303.3887023925781,293.1499938964844,293.1499938964844,279.45001220703125,38230.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432672023773193,1.0,0.0,0.0,3.715578317642212,3.7156033515930176,9.21183470836695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.8681640625,0.0,1624.350830078125,1895.4371337890625,0.0,2872.255615234375,0.9217864274978638,1.0,0.0,3.0,1.0,0.0
17752920,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8397805094718933,0.3222953975200653,0.2919052839279175,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9165424108505248,0.4188419580459595,0.397985577583313,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8993048071861267,0.397068053483963,0.2789144515991211,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.88633793592453,0.3805437684059143,0.3619798123836517,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7254919409751892,0.2041565030813217,0.9297216534614564,284.8990783691406,284.95001220703125,298.7767944335937,296.1417541503906,297.91424560546875,297.1796875,284.9022827148437,1.0,0.5123350024223328,0.992948830127716,0.992948830127716,1.0,1.0,-2.7138912677764893,1.245090126991272,1.4688011407852173,0.6317980289459229,0.8918591141700745,0.8918591141700745,0.0,119.66580200195312,158.0,64975.94921875,0.0,1689.26123046875,1.0,279.156494140625,283.3332824707031,299.1614990234375,303.3887023925781,293.1499938964844,293.1499938964844,279.45001220703125,38230.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432672023773193,1.0,0.0,0.0,3.715578317642212,3.7156033515930176,9.21183470836695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.8681640625,0.0,1624.350830078125,1895.4371337890625,0.0,2872.255615234375,0.9217864274978638,1.0,0.0,3.0,1.0,0.0
17752980,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8160702586174011,0.3228790760040283,0.2927133738994598,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8876089453697205,0.4200902581214905,0.3994935750961303,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8717079758644104,0.3979883790016174,0.2797831594944,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8597968816757202,0.3817525207996368,0.3634771108627319,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7040135860443115,0.2043245434761047,0.9326848983764648,285.0327453613281,284.95001220703125,298.83447265625,296.1727600097656,297.9418029785156,297.1811828613281,285.03143310546875,1.0,0.5236366391181946,0.9927978515625,0.9927978515625,1.0,1.0,-2.723071575164795,1.2495760917663574,1.473495364189148,0.6341561675071716,1.0,1.0,0.0,134.86624145507812,176.0,64641.03515625,0.0,1773.2957763671875,1.0,279.4436340332031,283.469482421875,299.15582275390625,303.2891845703125,293.1499938964844,293.1499938964844,279.1499938964844,33177.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363462090492249,1.0,0.0,0.0,3.839015483856201,3.839040756225586,9.834063803282334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.0439453125,0.0,1731.5904541015625,1895.4371337890625,0.0,2807.597900390625,0.9455411434173584,1.0,0.0,3.0,1.0,0.0
17753040,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8160702586174011,0.3228790760040283,0.2927133738994598,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8876089453697205,0.4200902581214905,0.3994935750961303,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8717079758644104,0.3979883790016174,0.2797831594944,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8597968816757202,0.3817525207996368,0.3634771108627319,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7040135860443115,0.2043245434761047,0.9326848983764648,285.0327453613281,284.95001220703125,298.83447265625,296.1727600097656,297.9418029785156,297.1811828613281,285.03143310546875,1.0,0.5236366391181946,0.9927978515625,0.9927978515625,1.0,1.0,-2.723071575164795,1.2495760917663574,1.473495364189148,0.6341561675071716,1.0,1.0,0.0,134.86624145507812,176.0,64641.03515625,0.0,1773.2957763671875,1.0,279.4436340332031,283.469482421875,299.15582275390625,303.2891845703125,293.1499938964844,293.1499938964844,279.1499938964844,33177.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363462090492249,1.0,0.0,0.0,3.839015483856201,3.839040756225586,9.834063803282334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.0439453125,0.0,1731.5904541015625,1895.4371337890625,0.0,2807.597900390625,0.9455411434173584,1.0,0.0,3.0,1.0,0.0
17753100,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8048132658004761,0.3228119313716888,0.293194830417633,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8750730156898499,0.4204277992248535,0.4003402888774872,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8595747351646423,0.3981213271617889,0.280284970998764,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8482488393783569,0.3820918500423431,0.3643073737621307,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6936039924621582,0.2042649239301681,0.9344333410263062,284.8883056640625,284.95001220703125,298.8633117675781,296.188232421875,297.9543762207031,297.1797790527344,284.88140869140625,1.0,0.5296142101287842,0.9927223324775696,0.9927223324775696,1.0,1.0,-2.7283740043640137,1.2521473169326782,1.476226806640625,0.6356064081192017,0.9198935031890868,0.9198935031890868,0.0,142.9882354736328,176.0,65787.3828125,0.0,1819.02294921875,1.0,279.1938171386719,283.30157470703125,299.220947265625,303.5402526855469,293.1499938964844,293.1499938964844,279.1499938964844,36039.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423811197280884,1.0,0.0,0.0,3.837502241134644,3.8375282287597656,9.826312634686474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.7861328125,0.0,1752.2598876953125,1895.4371337890625,0.0,2863.969970703125,0.945669412612915,1.0,0.0,3.0,1.0,0.0
17753160,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7928971648216248,0.3224744200706482,0.2932747602462768,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8626836538314819,0.4205124080181122,0.4008233845233917,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8476413488388062,0.3979859352111816,0.2804897725582123,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8369300365447998,0.3822006583213806,0.3648078739643097,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6830976009368896,0.2040499895811081,0.9353055357933044,284.89703369140625,284.95001220703125,298.89215087890625,296.20367431640625,297.9656677246094,297.176025390625,284.9001159667969,1.0,0.5355759859085083,0.992605984210968,0.992605984210968,1.0,1.0,-2.7309494018554688,1.2533897161483765,1.4775596857070925,0.6363210678100586,0.9038318991661072,0.9038318991661072,0.0,151.71861267089844,164.0,65669.4140625,0.0,1863.575439453125,1.0,279.15643310546875,283.31890869140625,299.2238464355469,303.4965209960937,293.1499938964844,293.1499938964844,278.8500061035156,38079.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440132737159729,1.0,0.0,0.0,3.768051862716675,3.768077373504639,9.473861268816108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.4150390625,0.0,1684.5758056640625,1895.4371337890625,0.0,2879.2333984375,0.933225393295288,1.0,0.0,3.0,1.0,0.0
17753220,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.785369873046875,0.3219795227050781,0.2929428815841675,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8554225564002991,0.4207648038864136,0.4012135565280914,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8404831886291504,0.3978387415409088,0.2804884314537048,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.830302894115448,0.3824926614761352,0.3652419447898865,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6763964891433716,0.2036126106977462,0.9342952966690063,284.8954467773437,284.95001220703125,298.9498291015625,296.2344665527344,297.98883056640625,297.1697082519531,284.8973999023437,1.0,0.5383668541908264,0.99237322807312,0.99237322807312,1.0,1.0,-2.7303307056427,1.2530635595321655,1.477267146110535,0.6362115740776062,0.8411331176757812,0.8411331176757812,0.0,157.34713745117188,152.0,65824.2890625,0.0,1888.823486328125,1.0,278.8578186035156,283.2994689941406,299.2379150390625,303.53253173828125,293.1499938964844,293.1499938964844,279.1499938964844,40473.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470563888549805,1.0,0.0,0.0,3.5415852069854736,3.541609048843384,8.369291322196659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.9033203125,0.0,1448.3428955078125,1895.4371337890625,0.0,2907.70849609375,0.8857278227806091,1.0,0.0,3.0,1.0,0.0
17753280,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.785369873046875,0.3219795227050781,0.2929428815841675,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8554225564002991,0.4207648038864136,0.4012135565280914,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8404831886291504,0.3978387415409088,0.2804884314537048,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.830302894115448,0.3824926614761352,0.3652419447898865,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6763964891433716,0.2036126106977462,0.9342952966690063,284.8954467773437,284.95001220703125,298.9498291015625,296.2344665527344,297.98883056640625,297.1697082519531,284.8973999023437,1.0,0.5383668541908264,0.99237322807312,0.99237322807312,1.0,1.0,-2.7303307056427,1.2530635595321655,1.477267146110535,0.6362115740776062,0.8411331176757812,0.8411331176757812,0.0,157.34713745117188,152.0,65824.2890625,0.0,1888.823486328125,1.0,278.8578186035156,283.2994689941406,299.2379150390625,303.53253173828125,293.1499938964844,293.1499938964844,279.1499938964844,40473.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470563888549805,1.0,0.0,0.0,3.5415852069854736,3.541609048843384,8.369291322196659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.9033203125,0.0,1448.3428955078125,1895.4371337890625,0.0,2907.70849609375,0.8857278227806091,1.0,0.0,3.0,1.0,0.0
17753340,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.789238452911377,0.32278972864151,0.2933335900306701,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8597615957260132,0.4221642017364502,0.4021908938884735,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8444335460662842,0.3989399671554565,0.2809948325157165,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8343368768692017,0.3838253617286682,0.3661791682243347,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6794417500495911,0.2038081884384155,0.9339826703071594,285.0011291503906,284.95001220703125,299.0074462890625,296.2651672363281,298.0175170898437,297.17352294921875,285.00048828125,1.0,0.5368151664733887,0.992140531539917,0.992140531539917,1.0,1.0,-2.7333285808563232,1.2545243501663208,1.478804111480713,0.6369583606719971,0.934397280216217,0.934397280216217,0.0,154.66261291503906,140.0,65437.0,0.0,1880.9449462890625,1.0,279.1416320800781,283.4124450683594,299.23876953125,303.4267883300781,293.1499938964844,293.1499938964844,278.8500061035156,33700.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380569219589233,1.0,0.0,0.0,3.661940813064575,3.661964416503906,8.947792480284988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.443359375,0.0,1529.2327880859375,1895.4371337890625,0.0,2823.566650390625,0.906038224697113,1.0,0.0,3.0,1.0,0.0
17753400,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.789238452911377,0.32278972864151,0.2933335900306701,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8597615957260132,0.4221642017364502,0.4021908938884735,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8444335460662842,0.3989399671554565,0.2809948325157165,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8343368768692017,0.3838253617286682,0.3661791682243347,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6794417500495911,0.2038081884384155,0.9339826703071594,285.0011291503906,284.95001220703125,299.0074462890625,296.2651672363281,298.0175170898437,297.17352294921875,285.00048828125,1.0,0.5368151664733887,0.992140531539917,0.992140531539917,1.0,1.0,-2.7333285808563232,1.2545243501663208,1.478804111480713,0.6369583606719971,0.934397280216217,0.934397280216217,0.0,154.66261291503906,140.0,65437.0,0.0,1880.9449462890625,1.0,279.1416320800781,283.4124450683594,299.23876953125,303.4267883300781,293.1499938964844,293.1499938964844,278.8500061035156,33700.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380569219589233,1.0,0.0,0.0,3.661940813064575,3.661964416503906,8.947792480284988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.443359375,0.0,1529.2327880859375,1895.4371337890625,0.0,2823.566650390625,0.906038224697113,1.0,0.0,3.0,1.0,0.0
17753460,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7975359559059143,0.3227518796920776,0.2932672500610351,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8690100908279419,0.4228705167770386,0.40279421210289,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8529782295227051,0.3992466628551483,0.2811781764030456,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8428449034690857,0.3845261633396148,0.3667604029178619,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6866146922111511,0.2037314474582672,0.9328754544258118,284.9161071777344,284.95001220703125,299.06500244140625,296.29571533203125,298.0429992675781,297.17169189453125,284.91778564453125,1.0,0.5326518416404724,0.992016613483429,0.992016613483429,1.0,1.0,-2.7335686683654785,1.2546164989471436,1.478952169418335,0.6371016502380371,0.8562816381454468,0.8562816381454468,0.0,148.37124633789062,128.0,66032.46875,0.0,1851.9903564453125,1.0,278.8577575683594,283.3134155273437,299.305908203125,303.60565185546875,293.1499938964844,293.1499938964844,279.1499938964844,38520.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437118530273438,1.0,0.0,0.0,3.542015314102173,3.542038679122925,8.371324042855122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.2373046875,0.0,1434.61962890625,1895.4371337890625,0.0,2876.413818359375,0.8837355971336365,1.0,0.0,3.0,1.0,0.0
17753520,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7975359559059143,0.3227518796920776,0.2932672500610351,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8690100908279419,0.4228705167770386,0.40279421210289,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8529782295227051,0.3992466628551483,0.2811781764030456,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8428449034690857,0.3845261633396148,0.3667604029178619,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6866146922111511,0.2037314474582672,0.9328754544258118,284.9161071777344,284.95001220703125,299.06500244140625,296.29571533203125,298.0429992675781,297.17169189453125,284.91778564453125,1.0,0.5326518416404724,0.992016613483429,0.992016613483429,1.0,1.0,-2.7335686683654785,1.2546164989471436,1.478952169418335,0.6371016502380371,0.8562816381454468,0.8562816381454468,0.0,148.37124633789062,128.0,66032.46875,0.0,1851.9903564453125,1.0,278.8577575683594,283.3134155273437,299.305908203125,303.60565185546875,293.1499938964844,293.1499938964844,279.1499938964844,38520.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437118530273438,1.0,0.0,0.0,3.542015314102173,3.542038679122925,8.371324042855122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.2373046875,0.0,1434.61962890625,1895.4371337890625,0.0,2876.413818359375,0.8837355971336365,1.0,0.0,3.0,1.0,0.0
17753580,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8106669783592224,0.3235814571380615,0.2934548556804657,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8836931586265564,0.4243207275867462,0.4035952389240265,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8667778372764587,0.4003661870956421,0.2815304398536682,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8563900589942932,0.3859029412269592,0.367512971162796,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6981139183044434,0.2040608823299408,0.9320943355560304,285.0108337402344,284.95001220703125,299.1224975585937,296.3261108398437,298.0718688964844,297.1760559082031,285.00836181640625,1.0,0.5269826650619507,0.9918926954269408,0.9918926954269408,1.0,1.0,-2.735140085220337,1.2553856372833252,1.4797544479370115,0.6374778151512146,0.9511908888816832,0.9511908888816832,0.0,139.4033966064453,116.0,65739.5859375,0.0,1812.58154296875,1.0,279.1424865722656,283.41363525390625,299.3065185546875,303.5141296386719,293.1499938964844,293.1499938964844,278.8500061035156,32912.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364407420158386,1.0,0.0,0.0,3.6810762882232666,3.6811001300811768,9.041551152222382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.2099609375,0.0,1544.719970703125,1895.4371337890625,0.0,2808.479736328125,0.9097462892532348,1.0,0.0,3.0,1.0,0.0
17753640,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8106669783592224,0.3235814571380615,0.2934548556804657,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8836931586265564,0.4243207275867462,0.4035952389240265,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8667778372764587,0.4003661870956421,0.2815304398536682,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8563900589942932,0.3859029412269592,0.367512971162796,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6981139183044434,0.2040608823299408,0.9320943355560304,285.0108337402344,284.95001220703125,299.1224975585937,296.3261108398437,298.0718688964844,297.1760559082031,285.00836181640625,1.0,0.5269826650619507,0.9918926954269408,0.9918926954269408,1.0,1.0,-2.735140085220337,1.2553856372833252,1.4797544479370115,0.6374778151512146,0.9511908888816832,0.9511908888816832,0.0,139.4033966064453,116.0,65739.5859375,0.0,1812.58154296875,1.0,279.1424865722656,283.41363525390625,299.3065185546875,303.5141296386719,293.1499938964844,293.1499938964844,278.8500061035156,32912.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364407420158386,1.0,0.0,0.0,3.6810762882232666,3.6811001300811768,9.041551152222382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.2099609375,0.0,1544.719970703125,1895.4371337890625,0.0,2808.479736328125,0.9097462892532348,1.0,0.0,3.0,1.0,0.0
17753700,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8181410431861877,0.3236178159713745,0.2935288548469543,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8926237225532532,0.4247365295886993,0.4039945006370544,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8752579689025879,0.4005719423294067,0.281697005033493,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8647273182868958,0.386307418346405,0.3678840398788452,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7050719857215881,0.2040970772504806,0.9317865371704102,284.8741149902344,284.95001220703125,299.15118408203125,296.3412170410156,298.0848999023437,297.1757507324219,284.8701477050781,1.0,0.5238230228424072,0.9918307662010192,0.9918307662010192,1.0,1.0,-2.735990047454834,1.255784034729004,1.4802058935165403,0.637758195400238,0.8587100505828857,0.8587100505828857,0.0,134.44296264648438,116.0,66588.96875,0.0,1790.7291259765625,1.0,278.8970031738281,283.26190185546875,299.3697814941406,303.753173828125,293.1499938964844,293.1499938964844,278.8500061035156,37367.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419809937477112,1.0,0.0,0.0,3.650401592254639,3.650425910949707,8.891490779205924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.1455078125,0.0,1543.8497314453125,1895.4371337890625,0.0,2860.2294921875,0.9040126204490662,1.0,0.0,3.0,1.0,0.0
17753760,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8254110813140869,0.3235262036323547,0.2932577431201935,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.901695191860199,0.4250231385231018,0.4040745794773102,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8839020133018494,0.4006425440311432,0.2816038727760315,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.873303234577179,0.3865947723388672,0.3679646253585815,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7119781970977783,0.204057514667511,0.930733561515808,284.9094543457031,284.95001220703125,299.1798400878906,296.3562927246094,298.09716796875,297.174072265625,284.9116516113281,1.0,0.5203839540481567,0.9917743802070618,0.9917743802070618,1.0,1.0,-2.7344815731048584,1.255039095878601,1.4794423580169678,0.6373866200447083,0.8612822890281677,0.8612822890281677,0.0,129.53236389160156,104.0,66358.78125,0.0,1765.5611572265625,1.0,278.8577880859375,283.3016357421875,299.3701171875,303.6935729980469,293.1499938964844,293.1499938964844,279.1499938964844,38452.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842858612537384,1.0,0.0,0.0,3.568246841430664,3.568270444869995,8.495776455674786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.7783203125,0.0,1462.04345703125,1895.4371337890625,0.0,2868.4345703125,0.8894342184066772,1.0,0.0,3.0,1.0,0.0
17753820,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8448163866996765,0.3243948519229889,0.2933837473392486,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9275678396224976,0.4265190064907074,0.4048179686069488,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9070066809654236,0.401786059141159,0.2818979024887085,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8961493372917175,0.3880017697811126,0.3686487376689911,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7286309599876404,0.2044551223516464,0.9298571944236756,285.0094909667969,284.95001220703125,299.237060546875,296.3862609863281,298.12603759765625,297.1785888671875,285.0071105957031,1.0,0.5132471323013306,0.9916614890098572,0.9916614890098572,1.0,1.0,-2.735642194747925,1.2556097507476809,1.480032444000244,0.6376488208770752,0.9575037360191344,0.9575037360191344,0.0,118.49834442138672,92.0,66038.4375,0.0,1715.843017578125,1.0,279.1426696777344,283.40673828125,299.3676452636719,303.595947265625,293.1499938964844,293.1499938964844,278.8500061035156,32963.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357410430908203,1.0,0.0,0.0,3.703891277313232,3.703915119171143,9.153974929176912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.9541015625,0.0,1570.9012451171875,1895.4371337890625,0.0,2801.951171875,0.9149330854415894,1.0,0.0,3.0,1.0,0.0
17753880,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8448163866996765,0.3243948519229889,0.2933837473392486,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9275678396224976,0.4265190064907074,0.4048179686069488,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9070066809654236,0.401786059141159,0.2818979024887085,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8961493372917175,0.3880017697811126,0.3686487376689911,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7286309599876404,0.2044551223516464,0.9298571944236756,285.0094909667969,284.95001220703125,299.237060546875,296.3862609863281,298.12603759765625,297.1785888671875,285.0071105957031,1.0,0.5132471323013306,0.9916614890098572,0.9916614890098572,1.0,1.0,-2.735642194747925,1.2556097507476809,1.480032444000244,0.6376488208770752,0.9575037360191344,0.9575037360191344,0.0,118.49834442138672,92.0,66038.4375,0.0,1715.843017578125,1.0,279.1426696777344,283.40673828125,299.3676452636719,303.595947265625,293.1499938964844,293.1499938964844,278.8500061035156,32963.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357410430908203,1.0,0.0,0.0,3.703891277313232,3.703915119171143,9.153974929176912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.9541015625,0.0,1570.9012451171875,1895.4371337890625,0.0,2801.951171875,0.9149330854415894,1.0,0.0,3.0,1.0,0.0
17753940,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8688539266586304,0.3243752121925354,0.2931840419769287,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.958681046962738,0.4273071885108948,0.4053231477737427,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9376373887062072,0.4020764529705047,0.2819564640522003,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9254325032234192,0.3887102603912353,0.3690817952156067,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7482233047485352,0.2045155763626098,0.9285745024681092,284.90673828125,284.95001220703125,299.2940979003906,296.416015625,298.1512756347656,297.1767883300781,284.9092102050781,1.0,0.5057572722434998,0.9915486574172974,0.9915486574172974,1.0,1.0,-2.73506498336792,1.2553071975708008,1.4797577857971191,0.6375619769096375,0.8651048541069031,0.8651048541069031,0.0,107.42108154296876,80.0,66665.1171875,0.0,1663.33203125,1.0,278.8572998046875,283.2936096191406,299.4299621582031,303.7738342285156,293.1499938964844,293.1499938964844,279.1499938964844,38529.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421638011932373,1.0,0.0,0.0,3.590427160263061,3.590451002120972,8.601724061918503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.6162109375,0.0,1486.512451171875,1895.4371337890625,0.0,2861.93798828125,0.8944405317306519,1.0,0.0,3.0,1.0,0.0
17754000,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8688539266586304,0.3243752121925354,0.2931840419769287,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.958681046962738,0.4273071885108948,0.4053231477737427,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9376373887062072,0.4020764529705047,0.2819564640522003,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9254325032234192,0.3887102603912353,0.3690817952156067,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7482233047485352,0.2045155763626098,0.9285745024681092,284.90673828125,284.95001220703125,299.2940979003906,296.416015625,298.1512756347656,297.1767883300781,284.9092102050781,1.0,0.5057572722434998,0.9915486574172974,0.9915486574172974,1.0,1.0,-2.73506498336792,1.2553071975708008,1.4797577857971191,0.6375619769096375,0.8651048541069031,0.8651048541069031,0.0,107.42108154296876,80.0,66665.1171875,0.0,1663.33203125,1.0,278.8572998046875,283.2936096191406,299.4299621582031,303.7738342285156,293.1499938964844,293.1499938964844,279.1499938964844,38529.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421638011932373,1.0,0.0,0.0,3.590427160263061,3.590451002120972,8.601724061918503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.6162109375,0.0,1486.512451171875,1895.4371337890625,0.0,2861.93798828125,0.8944405317306519,1.0,0.0,3.0,1.0,0.0
17754060,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9028902053833008,0.3252530395984649,0.2932930290699005,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9928072094917296,0.4289598762989044,0.4061668813228607,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.975753664970398,0.4031895697116852,0.2822125256061554,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9654224514961244,0.3900920152664184,0.3697194457054138,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7762582302093506,0.2049727290868759,0.9278281927108764,285.0107421875,284.95001220703125,299.3509521484375,296.4454650878906,298.1800537109375,297.18145751953125,285.0083923339844,1.0,0.4980542957782745,0.9914628267288208,0.9914628267288208,1.0,1.0,-2.7363805770874023,1.2559576034545898,1.480422854423523,0.6378525495529175,0.9636583924293518,0.9636583924293518,0.0,95.68650817871094,98.0,66331.03125,0.0,1610.5146484375,1.0,279.1428527832031,283.40234375,299.4268493652344,303.6746520996094,293.1499938964844,293.1499938964844,278.8500061035156,32999.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350310921669006,1.0,0.0,0.0,3.724264144897461,3.72428822517395,9.254952715309628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.3193359375,0.0,1594.4619140625,1895.4371337890625,0.0,2795.327880859375,0.9195645451545716,1.0,0.0,3.0,1.0,0.0
17754120,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9028902053833008,0.3252530395984649,0.2932930290699005,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9928072094917296,0.4289598762989044,0.4061668813228607,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.975753664970398,0.4031895697116852,0.2822125256061554,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9654224514961244,0.3900920152664184,0.3697194457054138,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7762582302093506,0.2049727290868759,0.9278281927108764,285.0107421875,284.95001220703125,299.3509521484375,296.4454650878906,298.1800537109375,297.18145751953125,285.0083923339844,1.0,0.4980542957782745,0.9914628267288208,0.9914628267288208,1.0,1.0,-2.7363805770874023,1.2559576034545898,1.480422854423523,0.6378525495529175,0.9636583924293518,0.9636583924293518,0.0,95.68650817871094,98.0,66331.03125,0.0,1610.5146484375,1.0,279.1428527832031,283.40234375,299.4268493652344,303.6746520996094,293.1499938964844,293.1499938964844,278.8500061035156,32999.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350310921669006,1.0,0.0,0.0,3.724264144897461,3.72428822517395,9.254952715309628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.3193359375,0.0,1594.4619140625,1895.4371337890625,0.0,2795.327880859375,0.9195645451545716,1.0,0.0,3.0,1.0,0.0
17754180,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.902679204940796,0.3251845240592956,0.2934902012348175,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.993144154548645,0.4298740029335022,0.4072540998458862,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.975714147090912,0.4034082889556885,0.2825573682785034,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9657092094421388,0.3907375335693359,0.3705467581748962,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7761818170547485,0.2050529271364212,0.9288139939308168,284.90753173828125,284.95001220703125,299.4075927734375,296.47467041015625,298.20513916015625,297.179443359375,284.9102478027344,1.0,0.4995419085025787,0.9913769960403442,0.9913769960403442,1.0,1.0,-2.740518093109131,1.2579606771469116,1.4825572967529297,0.6389912366867065,0.8716327548027039,0.8716327548027039,0.0,95.96446990966795,116.0,67071.953125,0.0,1617.788330078125,1.0,278.8571472167969,283.2872619628906,299.4892883300781,303.85791015625,293.1499938964844,293.1499938964844,279.1499938964844,38403.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415545225143433,1.0,0.0,0.0,3.617125272750856,3.617149353027344,8.730123681743862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.345703125,0.0,1514.71875,1895.4371337890625,0.0,2856.24267578125,0.9002619385719299,1.0,0.0,3.0,1.0,0.0
17754240,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.902679204940796,0.3251845240592956,0.2934902012348175,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.993144154548645,0.4298740029335022,0.4072540998458862,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.975714147090912,0.4034082889556885,0.2825573682785034,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9657092094421388,0.3907375335693359,0.3705467581748962,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7761818170547485,0.2050529271364212,0.9288139939308168,284.90753173828125,284.95001220703125,299.4075927734375,296.47467041015625,298.20513916015625,297.179443359375,284.9102478027344,1.0,0.4995419085025787,0.9913769960403442,0.9913769960403442,1.0,1.0,-2.740518093109131,1.2579606771469116,1.4825572967529297,0.6389912366867065,0.8716327548027039,0.8716327548027039,0.0,95.96446990966795,116.0,67071.953125,0.0,1617.788330078125,1.0,278.8571472167969,283.2872619628906,299.4892883300781,303.85791015625,293.1499938964844,293.1499938964844,279.1499938964844,38403.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415545225143433,1.0,0.0,0.0,3.617125272750856,3.617149353027344,8.730123681743862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.345703125,0.0,1514.71875,1895.4371337890625,0.0,2856.24267578125,0.9002619385719299,1.0,0.0,3.0,1.0,0.0
