time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8931222558021545,0.3254920244216919,0.2936688661575317,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9851520657539368,0.4306337237358093,0.4078901410102844,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.96607905626297,0.4038419723510742,0.282789796590805,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9556119441986084,0.391319990158081,0.3710395991802215,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7681883573532104,0.205203428864479,0.9296412467956544,285.03192138671875,284.95001220703125,299.4358215332031,296.4891357421875,298.2188720703125,297.1806335449219,285.0355224609375,1.0,0.5021990537643433,0.9913341403007508,0.9913341403007508,1.0,1.0,-2.743357419967652,1.2593492269515991,1.4840081930160522,0.6397159099578857,0.9604219794273376,0.9604219794273376,0.0,99.12403869628906,116.0,66517.7734375,0.0,1636.6805419921875,1.0,279.1015930175781,283.4212341308594,299.458984375,303.6727294921875,293.1499938964844,293.1499938964844,279.1499938964844,33727.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360304236412048,1.0,0.0,0.0,3.675349473953247,3.675373315811157,9.013439807858958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.2119140625,0.0,1544.435546875,1895.4371337890625,0.0,2804.65087890625,0.9111768007278442,1.0,0.0,3.0,1.0,0.0
17754360,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8818324208259583,0.3259267508983612,0.2942011952400207,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9744880199432372,0.4315353035926819,0.4088742434978485,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9536184072494508,0.404413104057312,0.2832925617694855,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9427015781402588,0.3920213282108307,0.371843010187149,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7587816119194031,0.2054218798875808,0.9313279986381532,285.0194702148437,284.95001220703125,299.4639892578125,296.5035400390625,298.2333068847656,297.18310546875,285.0175170898437,1.0,0.505887508392334,0.9912536144256592,0.9912536144256592,1.0,1.0,-2.74877405166626,1.2619853019714355,1.4867888689041138,0.6411546468734741,0.978594183921814,0.978594183921814,0.0,103.37008666992188,134.0,66859.9921875,0.0,1664.474365234375,1.0,279.1428527832031,283.401611328125,299.4869384765625,303.7662048339844,293.1499938964844,293.1499938964844,278.8500061035156,32832.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348447680473328,1.0,0.0,0.0,3.75447678565979,3.7545011043548575,9.405721357325092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.63671875,0.0,1628.16162109375,1895.4371337890625,0.0,2793.590087890625,0.9264389276504515,1.0,0.0,3.0,1.0,0.0
17754420,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8534494042396545,0.3256281316280365,0.2946581840515136,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.94233238697052,0.4323424100875854,0.4103563129901886,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9187405705451964,0.404448390007019,0.2838708162307739,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9084264636039734,0.3924911618232727,0.3729948103427887,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.735744833946228,0.205312117934227,0.9337756037712096,284.9057006835937,284.95001220703125,299.5201416015625,296.5321044921875,298.2572631835937,297.1792907714844,284.9085388183594,1.0,0.5150735974311829,0.9910926222801208,0.9910926222801208,1.0,1.0,-2.756131649017334,1.265531063079834,1.4906004667282104,0.6432461738586426,0.8824095726013184,0.8824095726013184,0.0,115.5494155883789,152.0,67741.421875,0.0,1732.521240234375,1.0,278.8568420410156,283.2738952636719,299.54949951171875,303.9613952636719,293.1499938964844,293.1499938964844,279.1499938964844,38193.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419249653816223,1.0,0.0,0.0,3.663737773895264,3.663762092590332,8.956576493801549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.4853515625,0.0,1564.97998046875,1895.4371337890625,0.0,2859.70556640625,0.9103566408157348,1.0,0.0,3.0,1.0,0.0
17754480,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8534494042396545,0.3256281316280365,0.2946581840515136,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.94233238697052,0.4323424100875854,0.4103563129901886,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9187405705451964,0.404448390007019,0.2838708162307739,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9084264636039734,0.3924911618232727,0.3729948103427887,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.735744833946228,0.205312117934227,0.9337756037712096,284.9057006835937,284.95001220703125,299.5201416015625,296.5321044921875,298.2572631835937,297.1792907714844,284.9085388183594,1.0,0.5150735974311829,0.9910926222801208,0.9910926222801208,1.0,1.0,-2.756131649017334,1.265531063079834,1.4906004667282104,0.6432461738586426,0.8824095726013184,0.8824095726013184,0.0,115.5494155883789,152.0,67741.421875,0.0,1732.521240234375,1.0,278.8568420410156,283.2738952636719,299.54949951171875,303.9613952636719,293.1499938964844,293.1499938964844,279.1499938964844,38193.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419249653816223,1.0,0.0,0.0,3.663737773895264,3.663762092590332,8.956576493801549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.4853515625,0.0,1564.97998046875,1895.4371337890625,0.0,2859.70556640625,0.9103566408157348,1.0,0.0,3.0,1.0,0.0
17754540,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8283737897872925,0.3261816501617431,0.2954375743865967,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9093719124794006,0.4339050054550171,0.4121424853801727,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8884548544883728,0.4053004086017608,0.2846867144107818,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8796777129173279,0.3936181664466858,0.3743988573551178,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7144681811332703,0.2054906785488128,0.9367023706436156,285.0238952636719,284.95001220703125,299.57598876953125,296.560302734375,298.2843933105469,297.18145751953125,285.0218200683594,1.0,0.5258426070213318,0.9909316897392272,0.9909316897392272,1.0,1.0,-2.765393018722534,1.2700347900390625,1.4953582286834717,0.6457131505012512,0.994830846786499,0.994830846786499,0.0,129.9947967529297,170.0,67510.2578125,0.0,1814.519775390625,1.0,279.1434020996094,283.3940124511719,299.5452575683594,303.8675842285156,293.1499938964844,293.1499938964844,278.8500061035156,32842.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355308175086975,1.0,0.0,0.0,3.7983827590942383,3.798407554626465,9.626994597056182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.494140625,0.0,1680.0186767578125,1895.4371337890625,0.0,2799.98974609375,0.9362573623657228,1.0,0.0,3.0,1.0,0.0
17754600,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8283737897872925,0.3261816501617431,0.2954375743865967,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9093719124794006,0.4339050054550171,0.4121424853801727,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8884548544883728,0.4053004086017608,0.2846867144107818,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8796777129173279,0.3936181664466858,0.3743988573551178,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7144681811332703,0.2054906785488128,0.9367023706436156,285.0238952636719,284.95001220703125,299.57598876953125,296.560302734375,298.2843933105469,297.18145751953125,285.0218200683594,1.0,0.5258426070213318,0.9909316897392272,0.9909316897392272,1.0,1.0,-2.765393018722534,1.2700347900390625,1.4953582286834717,0.6457131505012512,0.994830846786499,0.994830846786499,0.0,129.9947967529297,170.0,67510.2578125,0.0,1814.519775390625,1.0,279.1434020996094,283.3940124511719,299.5452575683594,303.8675842285156,293.1499938964844,293.1499938964844,278.8500061035156,32842.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355308175086975,1.0,0.0,0.0,3.7983827590942383,3.798407554626465,9.626994597056182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.494140625,0.0,1680.0186767578125,1895.4371337890625,0.0,2799.98974609375,0.9362573623657228,1.0,0.0,3.0,1.0,0.0
17754660,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8047370314598083,0.325715571641922,0.2959115505218506,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8820396065711975,0.4346126019954681,0.4137077331542969,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8619120717048645,0.4051962792873382,0.2852988243103027,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8540233969688416,0.3939456045627594,0.375592976808548,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6925093531608582,0.2052082121372223,0.9391778707504272,284.901123046875,284.95001220703125,299.63153076171875,296.5881042480469,298.30743408203125,297.1764831542969,284.90411376953125,1.0,0.5374358296394348,0.9906296133995056,0.9906296133995056,1.0,1.0,-2.7729969024658203,1.2736937999725342,1.4993029832839966,0.6478675007820129,0.8929377794265747,0.8929377794265747,0.0,146.4410858154297,188.0,68443.75,0.0,1903.9217529296875,1.0,278.85650634765625,283.2572937011719,299.6063537597656,304.0647888183594,293.1499938964844,293.1499938964844,279.1499938964844,38143.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427480459213257,1.0,0.0,0.0,3.7150628566741934,3.715087890625,9.20927845982078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.3818359375,0.0,1623.0880126953125,1895.4371337890625,0.0,2867.40087890625,0.9216547608375548,1.0,0.0,3.0,1.0,0.0
17754720,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8047370314598083,0.325715571641922,0.2959115505218506,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8820396065711975,0.4346126019954681,0.4137077331542969,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8619120717048645,0.4051962792873382,0.2852988243103027,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8540233969688416,0.3939456045627594,0.375592976808548,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6925093531608582,0.2052082121372223,0.9391778707504272,284.901123046875,284.95001220703125,299.63153076171875,296.5881042480469,298.30743408203125,297.1764831542969,284.90411376953125,1.0,0.5374358296394348,0.9906296133995056,0.9906296133995056,1.0,1.0,-2.7729969024658203,1.2736937999725342,1.4993029832839966,0.6478675007820129,0.8929377794265747,0.8929377794265747,0.0,146.4410858154297,188.0,68443.75,0.0,1903.9217529296875,1.0,278.85650634765625,283.2572937011719,299.6063537597656,304.0647888183594,293.1499938964844,293.1499938964844,279.1499938964844,38143.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427480459213257,1.0,0.0,0.0,3.7150628566741934,3.715087890625,9.20927845982078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.3818359375,0.0,1623.0880126953125,1895.4371337890625,0.0,2867.40087890625,0.9216547608375548,1.0,0.0,3.0,1.0,0.0
17754780,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7836406826972961,0.3261578381061554,0.2966639399528503,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8599138855934143,0.4361142218112945,0.4155213832855224,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8406894207000732,0.4059574902057647,0.2861095368862152,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8335602283477783,0.3949746489524841,0.3769852519035339,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.6737849712371826,0.2052520662546157,0.941910684108734,285.0282287597656,284.95001220703125,299.68670654296875,296.61553955078125,298.333984375,297.17803955078125,285.02667236328125,1.0,0.5493840575218201,0.990327537059784,0.990327537059784,1.0,1.0,-2.7820053100585938,1.2780746221542358,1.503930687904358,0.6502315998077393,1.0,1.0,0.0,163.465576171875,176.0,68125.890625,0.0,1998.8070068359373,1.0,279.14373779296875,283.3874206542969,299.6005249023437,303.9645690917969,293.1499938964844,293.1499938964844,278.8500061035156,33162.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363715410232544,1.0,0.0,0.0,3.838622331619263,3.8386478424072266,9.832049272517909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.4228515625,0.0,1730.995361328125,1895.4371337890625,0.0,2807.833984375,0.9454679489135742,1.0,0.0,3.0,1.0,0.0
17754840,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7836406826972961,0.3261578381061554,0.2966639399528503,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8599138855934143,0.4361142218112945,0.4155213832855224,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8406894207000732,0.4059574902057647,0.2861095368862152,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8335602283477783,0.3949746489524841,0.3769852519035339,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.6737849712371826,0.2052520662546157,0.941910684108734,285.0282287597656,284.95001220703125,299.68670654296875,296.61553955078125,298.333984375,297.17803955078125,285.02667236328125,1.0,0.5493840575218201,0.990327537059784,0.990327537059784,1.0,1.0,-2.7820053100585938,1.2780746221542358,1.503930687904358,0.6502315998077393,1.0,1.0,0.0,163.465576171875,176.0,68125.890625,0.0,1998.8070068359373,1.0,279.14373779296875,283.3874206542969,299.6005249023437,303.9645690917969,293.1499938964844,293.1499938964844,278.8500061035156,33162.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363715410232544,1.0,0.0,0.0,3.838622331619263,3.8386478424072266,9.832049272517909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.4228515625,0.0,1730.995361328125,1895.4371337890625,0.0,2807.833984375,0.9454679489135742,1.0,0.0,3.0,1.0,0.0
17754900,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7794680595397949,0.3260098695755005,0.2969195544719696,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8558071255683899,0.4365642964839935,0.416313499212265,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8366344571113586,0.405996024608612,0.2864290177822113,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8296870589256287,0.395212322473526,0.3775637745857239,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6700595617294312,0.2051337659358978,0.9426088333129884,284.882568359375,284.95001220703125,299.71417236328125,296.62908935546875,298.3458557128906,297.1765441894531,284.8765563964844,1.0,0.5516560673713684,0.990176558494568,0.990176558494568,1.0,1.0,-2.7851927280426025,1.2795926332473757,1.505600094795227,0.6511968374252319,0.914592146873474,0.914592146873474,0.0,167.3778076171875,176.0,69209.296875,0.0,2022.4886474609373,1.0,278.89422607421875,283.2205810546875,299.6603698730469,304.2120361328125,293.1499938964844,293.1499938964844,278.8500061035156,36316.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842112123966217,1.0,0.0,0.0,3.8317275047302246,3.831753253936768,9.796760878089117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.8505859375,0.0,1747.3900146484375,1895.4371337890625,0.0,2861.455322265625,0.9444461464881896,1.0,0.0,3.0,1.0,0.0
17754960,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7774519920349121,0.3256355226039886,0.2966816127300262,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8541368246078491,0.4368292391300201,0.4166525900363922,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8348042964935303,0.4057998061180115,0.2863732874393463,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8280251026153564,0.395238995552063,0.377697616815567,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.668307363986969,0.2048973888158798,0.9419782161712646,284.89520263671875,284.95001220703125,299.7415466308594,296.6425170898437,298.3565979003906,297.173095703125,284.8980407714844,1.0,0.5523960590362549,0.990011751651764,0.990011751651764,1.0,1.0,-2.784654378890991,1.279306173324585,1.5053482055664062,0.6511210203170776,0.9002010226249695,0.9002010226249695,0.0,168.96241760253906,164.0,69013.3671875,0.0,2029.14208984375,1.0,278.85650634765625,283.2410888671875,299.6601257324219,304.15924072265625,293.1499938964844,293.1499938964844,279.1499938964844,38227.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434007167816162,1.0,0.0,0.0,3.759593963623047,3.7596194744110094,9.431378202862106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.41015625,0.0,1675.72021484375,1895.4371337890625,0.0,2873.50390625,0.9314602017402648,1.0,0.0,3.0,1.0,0.0
17755020,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7779059410095215,0.3258073329925537,0.2965387105941772,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8550815582275391,0.4376654028892517,0.4171514213085174,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8353902697563171,0.4061340093612671,0.2863868772983551,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8287321329116821,0.3957246541976928,0.3779051601886749,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.6686333417892456,0.2048876136541366,0.9412211179733276,285.0348205566406,284.95001220703125,299.7720642089844,296.6574401855469,298.3710327148437,297.1736755371094,285.03631591796875,1.0,0.5519070625305176,0.9898272156715392,0.9898272156715392,1.0,1.0,-2.784433126449585,1.2791937589645386,1.505239486694336,0.6510403752326965,1.0,1.0,0.0,168.4344482421875,164.0,68320.828125,0.0,2026.281982421875,1.0,279.1141662597656,283.3900756835937,299.6282043457031,303.96905517578125,293.1499938964844,293.1499938964844,279.1499938964844,33744.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375579118728638,1.0,0.0,0.0,3.8159193992614746,3.8159446716308594,9.716093245515367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.404296875,0.0,1708.075927734375,1895.4371337890625,0.0,2818.9072265625,0.9422955513000488,1.0,0.0,3.0,1.0,0.0
17755080,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7802573442459106,0.3261132538318634,0.2967153191566467,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8578461408615112,0.4384962916374206,0.4178213775157928,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8377602100372314,0.406567245721817,0.2866103053092956,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8311356902122498,0.3962596356868744,0.37830251455307,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6705625057220459,0.2049902081489563,0.9411778450012208,285.0262756347656,284.95001220703125,299.7959899902344,296.6690673828125,298.3832702636719,297.1758728027344,285.0252685546875,1.0,0.5508747696876526,0.9896822571754456,0.9896822571754456,1.0,1.0,-2.7861433029174805,1.2800190448760986,1.5061243772506714,0.6514964699745178,1.0,1.0,0.0,166.56613159179688,152.0,68471.0859375,0.0,2020.16650390625,1.0,279.1435852050781,283.3791809082031,299.6522521972656,304.0430908203125,293.1499938964844,293.1499938964844,278.8500061035156,33653.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366640210151672,1.0,0.0,0.0,3.864598274230957,3.8646240234375,9.965566505343304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.1591796875,0.0,1766.692138671875,1895.4371337890625,0.0,2810.563720703125,0.9517426490783693,1.0,0.0,3.0,1.0,0.0
17755140,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7873647212982178,0.3257359862327575,0.2964094281196594,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8663215041160583,0.4394665658473968,0.4187279343605041,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8450711965560913,0.4065173864364624,0.2865955233573913,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8385360836982727,0.3966073989868164,0.3786168992519378,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6767371296882629,0.2047978639602661,0.939711570739746,284.8941650390625,284.95001220703125,299.8500061035156,296.6951599121094,298.4065246582031,297.1729736328125,284.8966979980469,1.0,0.546734631061554,0.9893527626991272,0.9893527626991272,1.0,1.0,-2.785471200942993,1.279646635055542,1.5058246850967407,0.6514374613761902,0.903356671333313,0.903356671333313,0.0,160.33958435058594,140.0,69287.1875,0.0,1989.5067138671875,1.0,278.85662841796875,283.2340393066406,299.7096252441406,304.2276306152344,293.1499938964844,293.1499938964844,278.54998779296875,38376.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843047559261322,1.0,0.0,0.0,3.7808666229248047,3.780892372131348,9.5384098131035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.556640625,0.0,1702.1181640625,1895.4371337890625,0.0,2870.201416015625,0.936360478401184,1.0,0.0,3.0,1.0,0.0
17755200,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7873647212982178,0.3257359862327575,0.2964094281196594,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8663215041160583,0.4394665658473968,0.4187279343605041,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8450711965560913,0.4065173864364624,0.2865955233573913,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8385360836982727,0.3966073989868164,0.3786168992519378,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6767371296882629,0.2047978639602661,0.939711570739746,284.8941650390625,284.95001220703125,299.8500061035156,296.6951599121094,298.4065246582031,297.1729736328125,284.8966979980469,1.0,0.546734631061554,0.9893527626991272,0.9893527626991272,1.0,1.0,-2.785471200942993,1.279646635055542,1.5058246850967407,0.6514374613761902,0.903356671333313,0.903356671333313,0.0,160.33958435058594,140.0,69287.1875,0.0,1989.5067138671875,1.0,278.85662841796875,283.2340393066406,299.7096252441406,304.2276306152344,293.1499938964844,293.1499938964844,278.54998779296875,38376.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843047559261322,1.0,0.0,0.0,3.7808666229248047,3.780892372131348,9.5384098131035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.556640625,0.0,1702.1181640625,1895.4371337890625,0.0,2870.201416015625,0.936360478401184,1.0,0.0,3.0,1.0,0.0
17755260,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7928031086921692,0.323327362537384,0.2943011522293091,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.873557448387146,0.43827685713768,0.4177159667015075,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8510894775390625,0.4043433368206024,0.2851452827453613,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8446170687675476,0.394725501537323,0.3769767880439758,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6805946230888367,0.2022233307361602,0.9292624592781068,284.8876647949219,284.95001220703125,299.9037780761719,296.720947265625,298.4176330566406,297.14874267578125,284.888671875,1.0,0.5399570465087891,0.9891583919525146,0.9891583919525146,1.0,1.0,-2.76546597480774,1.2698383331298828,1.4956276416778564,0.6463353633880615,0.8339306712150574,0.8339306712150574,0.0,153.81724548339844,128.0,68897.09375,0.0,1926.934326171875,1.0,278.55780029296875,283.2171630859375,299.7174377441406,304.2294921875,293.1499938964844,293.1499938964844,278.8500061035156,41012.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446537852287292,1.0,0.0,0.0,3.5340018272399902,3.5340256690979004,8.333487926392991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.375,0.0,1444.21728515625,1895.4371337890625,0.0,2885.224853515625,0.8843706846237183,1.0,0.0,3.0,1.0,0.0
17755320,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7928031086921692,0.323327362537384,0.2943011522293091,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.873557448387146,0.43827685713768,0.4177159667015075,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8510894775390625,0.4043433368206024,0.2851452827453613,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8446170687675476,0.394725501537323,0.3769767880439758,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6805946230888367,0.2022233307361602,0.9292624592781068,284.8876647949219,284.95001220703125,299.9037780761719,296.720947265625,298.4176330566406,297.14874267578125,284.888671875,1.0,0.5399570465087891,0.9891583919525146,0.9891583919525146,1.0,1.0,-2.76546597480774,1.2698383331298828,1.4956276416778564,0.6463353633880615,0.8339306712150574,0.8339306712150574,0.0,153.81724548339844,128.0,68897.09375,0.0,1926.934326171875,1.0,278.55780029296875,283.2171630859375,299.7174377441406,304.2294921875,293.1499938964844,293.1499938964844,278.8500061035156,41012.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446537852287292,1.0,0.0,0.0,3.5340018272399902,3.5340256690979004,8.333487926392991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.375,0.0,1444.21728515625,1895.4371337890625,0.0,2885.224853515625,0.8843706846237183,1.0,0.0,3.0,1.0,0.0
17755380,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8050511479377747,0.3232057690620422,0.2934498786926269,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8878754377365112,0.4391530752182007,0.4177813827991485,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8639199137687683,0.4043793082237243,0.284593790769577,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8572117686271667,0.3948224186897278,0.3763166666030884,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6900302171707153,0.2010916918516159,0.92098468542099,284.986328125,284.95001220703125,299.9574890136719,296.7465515136719,298.4404296875,297.1455993652344,284.9857177734375,1.0,0.5320563912391663,0.9889640808105468,0.9889640808105468,1.0,1.0,-2.753104448318481,1.2638310194015503,1.4892733097076416,0.6429331302642822,0.9135780930519104,0.9135780930519104,0.0,143.93289184570312,116.0,68071.7578125,0.0,1861.220703125,1.0,278.8414611816406,283.331787109375,299.7144470214844,304.0869140625,293.1499938964844,293.1499938964844,278.54998779296875,34446.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346911072731018,1.0,0.0,0.0,3.623427867889404,3.623451471328736,8.76057356435922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.765625,0.0,1492.26708984375,1895.4371337890625,0.0,2792.156982421875,0.898208498954773,1.0,0.0,3.0,1.0,0.0
17755440,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8050511479377747,0.3232057690620422,0.2934498786926269,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8878754377365112,0.4391530752182007,0.4177813827991485,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8639199137687683,0.4043793082237243,0.284593790769577,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8572117686271667,0.3948224186897278,0.3763166666030884,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6900302171707153,0.2010916918516159,0.92098468542099,284.986328125,284.95001220703125,299.9574890136719,296.7465515136719,298.4404296875,297.1455993652344,284.9857177734375,1.0,0.5320563912391663,0.9889640808105468,0.9889640808105468,1.0,1.0,-2.753104448318481,1.2638310194015503,1.4892733097076416,0.6429331302642822,0.9135780930519104,0.9135780930519104,0.0,143.93289184570312,116.0,68071.7578125,0.0,1861.220703125,1.0,278.8414611816406,283.331787109375,299.7144470214844,304.0869140625,293.1499938964844,293.1499938964844,278.54998779296875,34446.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346911072731018,1.0,0.0,0.0,3.623427867889404,3.623451471328736,8.76057356435922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.765625,0.0,1492.26708984375,1895.4371337890625,0.0,2792.156982421875,0.898208498954773,1.0,0.0,3.0,1.0,0.0
17755500,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.812666118144989,0.322952926158905,0.2931902110576629,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8969873785972595,0.43946373462677,0.4180061817169189,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8722689151763916,0.4042405486106872,0.284461498260498,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8654319047927856,0.3947869539260864,0.3761970102787018,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6964369416236877,0.2006176859140396,0.9179955720901488,284.8670959472656,284.95001220703125,299.9843139648437,296.7593078613281,298.45172119140625,297.1439208984375,284.8662109375,1.0,0.527988076210022,0.988866925239563,0.988866925239563,1.0,1.0,-2.7491698265075684,1.2619045972824097,1.4872651100158691,0.6419041156768799,0.8271220922470093,0.8271220922470093,0.0,138.43557739257812,116.0,68590.3046875,0.0,1829.3983154296875,1.0,278.5986328125,283.2021179199219,299.77349853515625,304.3042297363281,293.1499938964844,293.1499938964844,278.54998779296875,39214.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386878967285156,1.0,0.0,0.0,3.5605125427246094,3.5605361461639404,8.458986258119694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.3583984375,0.0,1459.3277587890625,1895.4371337890625,0.0,2829.45849609375,0.8851602077484131,1.0,0.0,3.0,1.0,0.0
17755560,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8201727271080017,0.3226937055587768,0.2927032709121704,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9065812826156616,0.4397821128368377,0.4180371463298797,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8810513615608215,0.4040969908237457,0.2841647267341614,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8741374611854553,0.3947536051273346,0.3759055733680725,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7031810879707336,0.2001933753490448,0.9148693084716796,284.91796875,284.95001220703125,300.0111389160156,296.77203369140625,298.4630126953125,297.1421813964844,284.9187927246094,1.0,0.5237796902656555,0.9889355897903442,0.9889355897903442,1.0,1.0,-2.744157314300537,1.259466528892517,1.4846906661987305,0.6405643224716187,0.842029869556427,0.842029869556427,0.0,132.9678497314453,104.0,68298.34375,0.0,1796.1729736328125,1.0,278.5583801269531,283.2524108886719,299.77313232421875,304.2316589355469,293.1499938964844,293.1499938964844,278.8500061035156,38807.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383246064186096,1.0,0.0,0.0,3.4784204959869385,3.478443384170532,8.073419053289399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.8779296875,0.0,1370.5465087890625,1895.4371337890625,0.0,2826.06591796875,0.8701257109642029,1.0,0.0,3.0,1.0,0.0
17755620,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8394922018051147,0.3231060206890106,0.29244264960289,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9337944388389589,0.4412975609302521,0.4188024401664734,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9041329622268676,0.4047342836856842,0.2841151058673858,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8970327377319336,0.3954971730709076,0.375958114862442,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7201794981956482,0.1999162435531616,0.9107431769371032,284.9948425292969,284.95001220703125,300.064697265625,296.7973937988281,298.49041748046875,297.1473693847656,284.99365234375,1.0,0.5154120326042175,0.9890729188919068,0.9890729188919068,1.0,1.0,-2.7398018836975098,1.2573736906051636,1.4824280738830566,0.6393095254898071,0.9200845956802368,0.9200845956802368,0.0,121.06007385253906,92.0,67860.1328125,0.0,1733.97265625,1.0,278.8411560058594,283.3402099609375,299.77545166015625,304.1317138671875,293.1499938964844,293.1499938964844,278.54998779296875,33521.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306687474250793,1.0,0.0,0.0,3.6052963733673096,3.6053194999694815,8.673117690705112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.181640625,0.0,1465.6826171875,1895.4371337890625,0.0,2754.672119140625,0.8930791616439819,1.0,0.0,3.0,1.0,0.0
17755680,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8394922018051147,0.3231060206890106,0.29244264960289,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9337944388389589,0.4412975609302521,0.4188024401664734,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9041329622268676,0.4047342836856842,0.2841151058673858,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8970327377319336,0.3954971730709076,0.375958114862442,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7201794981956482,0.1999162435531616,0.9107431769371032,284.9948425292969,284.95001220703125,300.064697265625,296.7973937988281,298.49041748046875,297.1473693847656,284.99365234375,1.0,0.5154120326042175,0.9890729188919068,0.9890729188919068,1.0,1.0,-2.7398018836975098,1.2573736906051636,1.4824280738830566,0.6393095254898071,0.9200845956802368,0.9200845956802368,0.0,121.06007385253906,92.0,67860.1328125,0.0,1733.97265625,1.0,278.8411560058594,283.3402099609375,299.77545166015625,304.1317138671875,293.1499938964844,293.1499938964844,278.54998779296875,33521.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306687474250793,1.0,0.0,0.0,3.6052963733673096,3.6053194999694815,8.673117690705112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.181640625,0.0,1465.6826171875,1895.4371337890625,0.0,2754.672119140625,0.8930791616439819,1.0,0.0,3.0,1.0,0.0
17755740,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8627705574035645,0.3227399587631225,0.2918545603752136,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9644657373428344,0.4421693384647369,0.4193202555179596,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9340713620185852,0.4046438336372375,0.2838453650474548,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9259693026542664,0.3956491947174072,0.3757961094379425,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7388095855712891,0.1994621008634567,0.9068366885185242,284.9172058105469,284.95001220703125,300.11822509765625,296.8226013183594,298.51446533203125,297.1465148925781,284.9179382324219,1.0,0.5069552659988403,0.989210307598114,0.989210307598114,1.0,1.0,-2.7345082759857178,1.2548028230667114,1.4797053337097168,0.6378945708274841,0.8448007702827454,0.8448007702827454,0.0,109.40363311767578,80.0,68263.9921875,0.0,1671.75927734375,1.0,278.55828857421875,283.2505187988281,299.8308410644531,304.2876281738281,293.1499938964844,293.1499938964844,278.8500061035156,38440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835784375667572,1.0,0.0,0.0,3.478196382522583,3.4782190322875977,8.072377681855869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.3447265625,0.0,1367.69677734375,1895.4371337890625,0.0,2802.355224609375,0.8696005940437317,1.0,0.0,3.0,1.0,0.0
17755800,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8627705574035645,0.3227399587631225,0.2918545603752136,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9644657373428344,0.4421693384647369,0.4193202555179596,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9340713620185852,0.4046438336372375,0.2838453650474548,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9259693026542664,0.3956491947174072,0.3757961094379425,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7388095855712891,0.1994621008634567,0.9068366885185242,284.9172058105469,284.95001220703125,300.11822509765625,296.8226013183594,298.51446533203125,297.1465148925781,284.9179382324219,1.0,0.5069552659988403,0.989210307598114,0.989210307598114,1.0,1.0,-2.7345082759857178,1.2548028230667114,1.4797053337097168,0.6378945708274841,0.8448007702827454,0.8448007702827454,0.0,109.40363311767578,80.0,68263.9921875,0.0,1671.75927734375,1.0,278.55828857421875,283.2505187988281,299.8308410644531,304.2876281738281,293.1499938964844,293.1499938964844,278.8500061035156,38440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835784375667572,1.0,0.0,0.0,3.478196382522583,3.4782190322875977,8.072377681855869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.3447265625,0.0,1367.69677734375,1895.4371337890625,0.0,2802.355224609375,0.8696005940437317,1.0,0.0,3.0,1.0,0.0
17755860,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8956250548362732,0.3232305943965912,0.291655570268631,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9968224167823792,0.4438328742980957,0.4202228188514709,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9720524549484252,0.4053865969181061,0.2838650941848755,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.96502947807312,0.39649498462677,0.3759472668170929,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7648653388023376,0.1994410306215286,0.9039604067802428,284.99468994140625,284.95001220703125,300.1717224121094,296.8476867675781,298.54248046875,297.1528015136719,284.99346923828125,1.0,0.4984957277774811,0.989223301410675,0.989223301410675,1.0,1.0,-2.732086181640625,1.2536557912826538,1.4784303903579712,0.6371106505393982,0.9230587482452391,0.9230587482452391,0.0,97.26659393310548,98.0,67895.6484375,0.0,1611.6934814453125,1.0,278.8411560058594,283.3380126953125,299.8293151855469,304.1885070800781,293.1499938964844,293.1499938964844,278.54998779296875,33372.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288002014160156,1.0,0.0,0.0,3.609051465988159,3.609074592590332,8.69119332946866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.52734375,0.0,1468.6461181640625,1895.4371337890625,0.0,2737.279296875,0.8937931656837463,1.0,0.0,3.0,1.0,0.0
17755920,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8956250548362732,0.3232305943965912,0.291655570268631,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9968224167823792,0.4438328742980957,0.4202228188514709,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9720524549484252,0.4053865969181061,0.2838650941848755,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.96502947807312,0.39649498462677,0.3759472668170929,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7648653388023376,0.1994410306215286,0.9039604067802428,284.99468994140625,284.95001220703125,300.1717224121094,296.8476867675781,298.54248046875,297.1528015136719,284.99346923828125,1.0,0.4984957277774811,0.989223301410675,0.989223301410675,1.0,1.0,-2.732086181640625,1.2536557912826538,1.4784303903579712,0.6371106505393982,0.9230587482452391,0.9230587482452391,0.0,97.26659393310548,98.0,67895.6484375,0.0,1611.6934814453125,1.0,278.8411560058594,283.3380126953125,299.8293151855469,304.1885070800781,293.1499938964844,293.1499938964844,278.54998779296875,33372.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288002014160156,1.0,0.0,0.0,3.609051465988159,3.609074592590332,8.69119332946866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.52734375,0.0,1468.6461181640625,1895.4371337890625,0.0,2737.279296875,0.8937931656837463,1.0,0.0,3.0,1.0,0.0
17755980,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8960523009300232,0.3228554725646972,0.291509747505188,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9980101585388184,0.4451636373996734,0.4215017259120941,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9727423191070556,0.405325710773468,0.2839606404304504,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9659170508384703,0.3966578245162964,0.3762644529342651,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7650396227836609,0.1991195529699325,0.9028734564781188,284.9154052734375,284.95001220703125,300.22515869140625,296.8726501464844,298.56756591796875,297.15362548828125,284.91973876953125,1.0,0.4992518126964569,0.9892363548278807,0.9892363548278807,1.0,1.0,-2.732709646224976,1.2539657354354858,1.4787437915802002,0.6372525691986084,0.8456194400787354,0.8456194400787354,0.0,97.10481262207033,116.0,68369.5078125,0.0,1611.79541015625,1.0,278.5581359863281,283.2496643066406,299.882568359375,304.3432006835937,293.1499938964844,293.1499938964844,278.8500061035156,38574.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342440128326416,1.0,0.0,0.0,3.480865001678467,3.4808878898620605,8.084769547167525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.8515625,0.0,1371.383544921875,1895.4371337890625,0.0,2787.9873046875,0.8703190684318542,1.0,0.0,3.0,1.0,0.0
17756040,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8960523009300232,0.3228554725646972,0.291509747505188,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9980101585388184,0.4451636373996734,0.4215017259120941,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9727423191070556,0.405325710773468,0.2839606404304504,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9659170508384703,0.3966578245162964,0.3762644529342651,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7650396227836609,0.1991195529699325,0.9028734564781188,284.9154052734375,284.95001220703125,300.22515869140625,296.8726501464844,298.56756591796875,297.15362548828125,284.91973876953125,1.0,0.4992518126964569,0.9892363548278807,0.9892363548278807,1.0,1.0,-2.732709646224976,1.2539657354354858,1.4787437915802002,0.6372525691986084,0.8456194400787354,0.8456194400787354,0.0,97.10481262207033,116.0,68369.5078125,0.0,1611.79541015625,1.0,278.5581359863281,283.2496643066406,299.882568359375,304.3432006835937,293.1499938964844,293.1499938964844,278.8500061035156,38574.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342440128326416,1.0,0.0,0.0,3.480865001678467,3.4808878898620605,8.084769547167525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.8515625,0.0,1371.383544921875,1895.4371337890625,0.0,2787.9873046875,0.8703190684318542,1.0,0.0,3.0,1.0,0.0
17756100,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8868144750595093,0.3230013251304626,0.2915745377540588,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9908524751663208,0.4458733797073364,0.4222734868526459,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.96319979429245,0.4056287407875061,0.2841209173202514,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9560337066650392,0.3969962894916534,0.3765516877174377,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7574205994606018,0.1990891844034195,0.9029515981674194,285.0287170410156,284.95001220703125,300.2518615722656,296.88507080078125,298.5809631347656,297.15545654296875,285.030517578125,1.0,0.5016598701477051,0.9892428517341614,0.9892428517341614,1.0,1.0,-2.734278440475464,1.2547781467437744,1.479500412940979,0.6374654769897461,0.9287834763526917,0.9287834763526917,0.0,100.18045043945312,116.0,67942.90625,0.0,1628.435546875,1.0,278.7984313964844,283.36737060546875,299.85406494140625,304.1656494140625,293.1499938964844,293.1499938964844,278.8500061035156,33421.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288204073905945,1.0,0.0,0.0,3.551274299621582,3.5512969493865967,8.415146908191673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.2431640625,0.0,1407.307861328125,1895.4371337890625,0.0,2737.4677734375,0.8831431269645691,1.0,0.0,3.0,1.0,0.0
