time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8756545782089233,0.3231964409351349,0.2919259965419769,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9808897376060486,0.4467027187347412,0.4232095777988434,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.950614869594574,0.4059998095035553,0.2845083475112915,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9430959820747375,0.3973922729492187,0.3770973682403564,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7483116984367371,0.1990989595651626,0.9037702679634094,285.0050964355469,284.95001220703125,300.2785339355469,296.8974609375,298.59490966796875,297.1582946777344,285.00299072265625,1.0,0.5050999522209167,0.9892011880874634,0.9892011880874634,1.0,1.0,-2.737929344177246,1.2565759420394895,1.4813534021377563,0.6383466720581055,0.936080276966095,0.936080276966095,0.0,104.4032211303711,134.0,68254.5859375,0.0,1653.440185546875,1.0,278.8418273925781,283.33984375,299.8814392089844,304.2593688964844,293.1499938964844,293.1499938964844,278.54998779296875,32881.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277851939201355,1.0,0.0,0.0,3.628744125366211,3.628767251968384,8.786299190433056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.30078125,0.0,1486.4527587890625,1895.4371337890625,0.0,2727.83740234375,0.8980345129966736,1.0,0.0,3.0,1.0,0.0
17756220,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8582884669303894,0.3227908909320831,0.2921067476272583,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9628203511238098,0.4472419023513794,0.424232929944992,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9292795658111572,0.4058549106121063,0.2848199307918548,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9216988682746888,0.3973671495914459,0.3775941431522369,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7344216704368591,0.1988294720649719,0.9045153856277466,284.877197265625,284.95001220703125,300.31268310546875,296.9132995605469,298.60986328125,297.1566772460937,284.88250732421875,1.0,0.5104779005050659,0.9891479015350342,0.9891479015350342,1.0,1.0,-2.741248607635498,1.2582004070281982,1.4830480813980105,0.639187216758728,0.8413936495780945,0.8413936495780945,0.0,111.66827392578124,134.0,68904.875,0.0,1692.2374267578125,1.0,278.5788879394531,283.2065734863281,299.94195556640625,304.4779357910156,293.1499938964844,293.1499938964844,278.54998779296875,39073.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340072631835938,1.0,0.0,0.0,3.552724838256836,3.552748441696167,8.422023256571265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.0595703125,0.0,1449.9954833984375,1895.4371337890625,0.0,2785.7802734375,0.8844310641288757,1.0,0.0,3.0,1.0,0.0
17756280,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8479434251785278,0.3225486874580383,0.2920204401016235,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9505405426025392,0.4475482106208801,0.4246561527252197,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9160627722740172,0.4057573676109314,0.2848557233810425,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.908922791481018,0.3973253965377807,0.3777098655700683,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7260788083076477,0.1986459046602249,0.9045506715774536,284.91668701171875,284.95001220703125,300.3318786621094,296.92218017578125,298.6181335449219,297.155517578125,284.9180603027344,1.0,0.5138105154037476,0.9891179203987122,0.9891179203987122,1.0,1.0,-2.741877317428589,1.2585188150405884,1.48335862159729,0.6392959952354431,0.8556545972824097,0.8556545972824097,0.0,116.5054931640625,152.0,68921.2265625,0.0,1715.777099609375,1.0,278.5579833984375,283.2375793457031,299.93634033203125,304.43426513671875,293.1499938964844,293.1499938964844,278.8500061035156,38110.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341214060783386,1.0,0.0,0.0,3.520581245422364,3.520604372024536,8.270314992842032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.0,0.0,1409.1248779296875,1895.4371337890625,0.0,2786.84423828125,0.8786386251449585,1.0,0.0,3.0,1.0,0.0
17756340,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8234173059463501,0.3226860463619232,0.2924812734127044,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9180222749710084,0.4491721987724304,0.4265415072441101,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8864981532096863,0.4062946736812591,0.2854886651039123,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.88025963306427,0.3978745341300964,0.3786138296127319,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7040852308273315,0.198466420173645,0.9059841632843018,285.0067443847656,284.95001220703125,300.3851928710937,296.94677734375,298.6451110839844,297.1594543457031,285.0044250488281,1.0,0.5241716504096985,0.9890346527099608,0.9890346527099608,1.0,1.0,-2.748260259628296,1.261678695678711,1.4865816831588743,0.640760600566864,0.9460192918777466,0.9460192918777466,0.0,130.8500518798828,170.0,68749.7734375,0.0,1792.478759765625,1.0,278.8423156738281,283.3318176269531,299.932373046875,304.3437194824219,293.1499938964844,293.1499938964844,278.54998779296875,32856.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279978036880493,1.0,0.0,0.0,3.6622066497802734,3.662230253219605,8.949091920840146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.5185546875,0.0,1523.190673828125,1895.4371337890625,0.0,2729.81494140625,0.9054282903671264,1.0,0.0,3.0,1.0,0.0
17756400,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8234173059463501,0.3226860463619232,0.2924812734127044,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9180222749710084,0.4491721987724304,0.4265415072441101,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8864981532096863,0.4062946736812591,0.2854886651039123,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.88025963306427,0.3978745341300964,0.3786138296127319,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7040852308273315,0.198466420173645,0.9059841632843018,285.0067443847656,284.95001220703125,300.3851928710937,296.94677734375,298.6451110839844,297.1594543457031,285.0044250488281,1.0,0.5241716504096985,0.9890346527099608,0.9890346527099608,1.0,1.0,-2.748260259628296,1.261678695678711,1.4865816831588743,0.640760600566864,0.9460192918777466,0.9460192918777466,0.0,130.8500518798828,170.0,68749.7734375,0.0,1792.478759765625,1.0,278.8423156738281,283.3318176269531,299.932373046875,304.3437194824219,293.1499938964844,293.1499938964844,278.54998779296875,32856.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279978036880493,1.0,0.0,0.0,3.6622066497802734,3.662230253219605,8.949091920840146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.5185546875,0.0,1523.190673828125,1895.4371337890625,0.0,2729.81494140625,0.9054282903671264,1.0,0.0,3.0,1.0,0.0
17756460,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7994616031646729,0.321902334690094,0.2926097810268402,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8900277614593506,0.4499950706958771,0.4281613826751709,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8602429032325745,0.4059708714485168,0.2859019339084625,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8545101881027222,0.3976755738258362,0.3792668581008911,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6820043325424194,0.1978766173124313,0.9069406986236572,284.9136657714844,284.95001220703125,300.4384765625,296.97125244140625,298.6679382324219,297.15594482421875,284.9153747558594,1.0,0.535374641418457,0.9888201951980592,0.9888201951980592,1.0,1.0,-2.752798080444336,1.2639083862304688,1.4888895750045776,0.6418386697769165,0.8618124127388,0.8618124127388,0.0,147.22142028808594,188.0,69442.328125,0.0,1876.1898193359373,1.0,278.5577087402344,283.2252197265625,299.9859924316406,304.51885986328125,293.1499938964844,293.1499938964844,278.8500061035156,38158.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344278335571289,1.0,0.0,0.0,3.555894136428833,3.555917739868164,8.437056635557383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.1552734375,0.0,1446.7059326171875,1895.4371337890625,0.0,2789.701904296875,0.8864560723304749,1.0,0.0,3.0,1.0,0.0
17756520,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7994616031646729,0.321902334690094,0.2926097810268402,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8900277614593506,0.4499950706958771,0.4281613826751709,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8602429032325745,0.4059708714485168,0.2859019339084625,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8545101881027222,0.3976755738258362,0.3792668581008911,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6820043325424194,0.1978766173124313,0.9069406986236572,284.9136657714844,284.95001220703125,300.4384765625,296.97125244140625,298.6679382324219,297.15594482421875,284.9153747558594,1.0,0.535374641418457,0.9888201951980592,0.9888201951980592,1.0,1.0,-2.752798080444336,1.2639083862304688,1.4888895750045776,0.6418386697769165,0.8618124127388,0.8618124127388,0.0,147.22142028808594,188.0,69442.328125,0.0,1876.1898193359373,1.0,278.5577087402344,283.2252197265625,299.9859924316406,304.51885986328125,293.1499938964844,293.1499938964844,278.8500061035156,38158.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344278335571289,1.0,0.0,0.0,3.555894136428833,3.555917739868164,8.437056635557383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.1552734375,0.0,1446.7059326171875,1895.4371337890625,0.0,2789.701904296875,0.8864560723304749,1.0,0.0,3.0,1.0,0.0
17756580,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7785804867744446,0.3219684064388275,0.2930845618247986,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8678532838821411,0.4515986442565918,0.430120438337326,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8393139839172363,0.4064896404743194,0.2865824401378631,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8339760899543762,0.3981489539146423,0.3801838159561157,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6637006402015686,0.1975962817668914,0.908349871635437,285.0090637207031,284.95001220703125,300.4917297363281,296.9956359863281,298.6946716308594,297.159423828125,285.0067443847656,1.0,0.5470002889633179,0.9886056780815125,0.9886056780815125,1.0,1.0,-2.7593297958374023,1.2671411037445068,1.4921886920928955,0.6433098912239075,0.9558907747268676,0.9558907747268676,0.0,164.1485137939453,176.0,69245.3046875,0.0,1965.9462890625,1.0,278.84259033203125,283.324462890625,299.9813232421875,304.4255065917969,293.1499938964844,293.1499938964844,278.54998779296875,32886.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283177018165588,1.0,0.0,0.0,3.694904565811157,3.6949284076690674,9.10960920919024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.017578125,0.0,1560.1201171875,1895.4371337890625,0.0,2732.790771484375,0.9128370881080629,1.0,0.0,3.0,1.0,0.0
17756640,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7785804867744446,0.3219684064388275,0.2930845618247986,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8678532838821411,0.4515986442565918,0.430120438337326,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8393139839172363,0.4064896404743194,0.2865824401378631,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8339760899543762,0.3981489539146423,0.3801838159561157,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6637006402015686,0.1975962817668914,0.908349871635437,285.0090637207031,284.95001220703125,300.4917297363281,296.9956359863281,298.6946716308594,297.159423828125,285.0067443847656,1.0,0.5470002889633179,0.9886056780815125,0.9886056780815125,1.0,1.0,-2.7593297958374023,1.2671411037445068,1.4921886920928955,0.6433098912239075,0.9558907747268676,0.9558907747268676,0.0,164.1485137939453,176.0,69245.3046875,0.0,1965.9462890625,1.0,278.84259033203125,283.324462890625,299.9813232421875,304.4255065917969,293.1499938964844,293.1499938964844,278.54998779296875,32886.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283177018165588,1.0,0.0,0.0,3.694904565811157,3.6949284076690674,9.10960920919024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.017578125,0.0,1560.1201171875,1895.4371337890625,0.0,2732.790771484375,0.9128370881080629,1.0,0.0,3.0,1.0,0.0
17756700,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7742379903793335,0.321616381406784,0.2931434512138366,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8635775446891785,0.4520539343357086,0.430920273065567,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8351337313652039,0.4063915610313415,0.2867977321147918,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8298531174659729,0.3980826437473297,0.3804714381694793,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6598787903785706,0.1973073482513427,0.9082634449005128,284.8721618652344,284.95001220703125,300.5183410644531,297.0077819824219,298.7063293457031,297.1582336425781,284.8683776855469,1.0,0.549096941947937,0.9884984493255616,0.9884984493255616,1.0,1.0,-2.7608718872070312,1.267889142036438,1.4929828643798828,0.6437099575996399,0.8626429438591003,0.8626429438591003,0.0,168.0867919921875,176.0,70102.9296875,0.0,1986.9173583984373,1.0,278.5967102050781,283.1722412109375,300.0376892089844,304.6636962890625,293.1499938964844,293.1499938964844,278.54998779296875,37295.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338032960891724,1.0,0.0,0.0,3.665685176849365,3.6657097339630127,8.966101177065866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.7607421875,0.0,1560.4234619140625,1895.4371337890625,0.0,2783.87841796875,0.9073997735977172,1.0,0.0,3.0,1.0,0.0
17756760,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7721343040466309,0.3211618065834045,0.2927789688110351,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8618835806846619,0.4524050056934356,0.4313008487224579,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8332638144493103,0.4061833620071411,0.2866899967193603,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8280284404754639,0.3979059159755707,0.3803660273551941,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.65803062915802,0.1969525218009948,0.906990647315979,284.90826416015625,284.95001220703125,300.5449523925781,297.0199279785156,298.7172546386719,297.1557922363281,284.9102783203125,1.0,0.5496769547462463,0.9883815050125122,0.9883815050125122,1.0,1.0,-2.759108066558838,1.26704204082489,1.4920660257339478,0.6431605815887451,0.865325391292572,0.865325391292572,0.0,169.6409454345703,164.0,69851.390625,0.0,1991.4244384765625,1.0,278.55767822265625,283.2123107910156,300.03399658203125,304.5970458984375,293.1499938964844,293.1499938964844,278.8500061035156,38359.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346266150474548,1.0,0.0,0.0,3.5861165523529053,3.5861403942108154,8.581082511227578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.279296875,0.0,1480.593017578125,1895.4371337890625,0.0,2791.555419921875,0.8933080434799194,1.0,0.0,3.0,1.0,0.0
17756820,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7746343016624451,0.3213601410388946,0.2926157116889953,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.865624725818634,0.4541052281856537,0.4325641095638275,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8360830545425415,0.4068511724472046,0.2868897318840027,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.83077073097229,0.3984508216381073,0.3805636167526245,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6598137021064758,0.1967490166425705,0.904997944831848,285.0045471191406,284.95001220703125,300.5981750488281,297.0440673828125,298.74432373046875,297.160400390625,285.00213623046875,1.0,0.5478602647781372,0.9881476163864136,0.9881476163864136,1.0,1.0,-2.758507251739502,1.2668051719665527,1.4917020797729492,0.6427051424980164,0.9572213888168336,0.9572213888168336,0.0,167.19854736328125,152.0,69473.9296875,0.0,1978.986083984375,1.0,278.8428039550781,283.3147888183594,300.0278015136719,304.4908447265625,293.1499938964844,293.1499938964844,278.54998779296875,33145.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281214237213135,1.0,0.0,0.0,3.7152860164642334,3.715310096740722,9.210385201186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.33984375,0.0,1585.2855224609375,1895.4371337890625,0.0,2730.964599609375,0.917599081993103,1.0,0.0,3.0,1.0,0.0
17756880,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7746343016624451,0.3213601410388946,0.2926157116889953,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.865624725818634,0.4541052281856537,0.4325641095638275,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8360830545425415,0.4068511724472046,0.2868897318840027,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.83077073097229,0.3984508216381073,0.3805636167526245,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6598137021064758,0.1967490166425705,0.904997944831848,285.0045471191406,284.95001220703125,300.5981750488281,297.0440673828125,298.74432373046875,297.160400390625,285.00213623046875,1.0,0.5478602647781372,0.9881476163864136,0.9881476163864136,1.0,1.0,-2.758507251739502,1.2668051719665527,1.4917020797729492,0.6427051424980164,0.9572213888168336,0.9572213888168336,0.0,167.19854736328125,152.0,69473.9296875,0.0,1978.986083984375,1.0,278.8428039550781,283.3147888183594,300.0278015136719,304.4908447265625,293.1499938964844,293.1499938964844,278.54998779296875,33145.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281214237213135,1.0,0.0,0.0,3.7152860164642334,3.715310096740722,9.210385201186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.33984375,0.0,1585.2855224609375,1895.4371337890625,0.0,2730.964599609375,0.917599081993103,1.0,0.0,3.0,1.0,0.0
17756940,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7811689972877502,0.3207798898220062,0.2920672595500946,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8739734888076782,0.4550875127315521,0.4334398806095123,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8430406451225281,0.4067831933498382,0.2868153750896454,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8375939130783081,0.3983636498451233,0.3804219961166382,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6651820540428162,0.1962896138429641,0.9022088050842284,284.90643310546875,284.95001220703125,300.6513671875,297.0681457519531,298.76776123046875,297.1585388183594,284.9085998535156,1.0,0.5433942675590515,0.9879137277603148,0.9879137277603148,1.0,1.0,-2.755295515060425,1.2652667760849,1.4900286197662354,0.6416824460029602,0.8657509088516235,0.8657509088516235,0.0,160.98643493652344,140.0,69982.3125,0.0,1944.711669921875,1.0,278.5572814941406,283.2070617675781,300.07958984375,304.6522521972656,293.1499938964844,293.1499938964844,278.8500061035156,38578.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338680863380432,1.0,0.0,0.0,3.596396923065185,3.596421003341675,8.63035268139356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.78515625,0.0,1493.354736328125,1895.4371337890625,0.0,2784.482666015625,0.8958406448364258,1.0,0.0,3.0,1.0,0.0
17757000,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7811689972877502,0.3207798898220062,0.2920672595500946,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8739734888076782,0.4550875127315521,0.4334398806095123,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8430406451225281,0.4067831933498382,0.2868153750896454,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8375939130783081,0.3983636498451233,0.3804219961166382,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6651820540428162,0.1962896138429641,0.9022088050842284,284.90643310546875,284.95001220703125,300.6513671875,297.0681457519531,298.76776123046875,297.1585388183594,284.9085998535156,1.0,0.5433942675590515,0.9879137277603148,0.9879137277603148,1.0,1.0,-2.755295515060425,1.2652667760849,1.4900286197662354,0.6416824460029602,0.8657509088516235,0.8657509088516235,0.0,160.98643493652344,140.0,69982.3125,0.0,1944.711669921875,1.0,278.5572814941406,283.2070617675781,300.07958984375,304.6522521972656,293.1499938964844,293.1499938964844,278.8500061035156,38578.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338680863380432,1.0,0.0,0.0,3.596396923065185,3.596421003341675,8.63035268139356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.78515625,0.0,1493.354736328125,1895.4371337890625,0.0,2784.482666015625,0.8958406448364258,1.0,0.0,3.0,1.0,0.0
17757060,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7922423481941223,0.3211877346038818,0.2918536365032196,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8873276114463806,0.4569755494594574,0.4346225261688232,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.854616641998291,0.4076933264732361,0.2869946956634521,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8488489389419556,0.399070531129837,0.3805159330368042,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6743888854980469,0.1962807178497314,0.8998700976371765,285.0048522949219,284.95001220703125,300.7045288085937,297.0921325683594,298.79571533203125,297.1648254394531,285.00250244140625,1.0,0.5374404191970825,0.987816333770752,0.987816333770752,1.0,1.0,-2.753971099853516,1.264676213264465,1.4892948865890503,0.6410698890686035,0.9585931897163392,0.9585931897163392,0.0,151.9783172607422,128.0,69577.1875,0.0,1900.3389892578125,1.0,278.8428649902344,283.3117980957031,300.0743713378906,304.54461669921875,293.1499938964844,293.1499938964844,278.54998779296875,33219.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270570039749146,1.0,0.0,0.0,3.7232649326324463,3.723289012908936,9.249987442672136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.58203125,0.0,1594.99169921875,1895.4371337890625,0.0,2721.066650390625,0.9194563031196594,1.0,0.0,3.0,1.0,0.0
17757120,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7922423481941223,0.3211877346038818,0.2918536365032196,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8873276114463806,0.4569755494594574,0.4346225261688232,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.854616641998291,0.4076933264732361,0.2869946956634521,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8488489389419556,0.399070531129837,0.3805159330368042,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6743888854980469,0.1962807178497314,0.8998700976371765,285.0048522949219,284.95001220703125,300.7045288085937,297.0921325683594,298.79571533203125,297.1648254394531,285.00250244140625,1.0,0.5374404191970825,0.987816333770752,0.987816333770752,1.0,1.0,-2.753971099853516,1.264676213264465,1.4892948865890503,0.6410698890686035,0.9585931897163392,0.9585931897163392,0.0,151.9783172607422,128.0,69577.1875,0.0,1900.3389892578125,1.0,278.8428649902344,283.3117980957031,300.0743713378906,304.54461669921875,293.1499938964844,293.1499938964844,278.54998779296875,33219.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270570039749146,1.0,0.0,0.0,3.7232649326324463,3.723289012908936,9.249987442672136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.58203125,0.0,1594.99169921875,1895.4371337890625,0.0,2721.066650390625,0.9194563031196594,1.0,0.0,3.0,1.0,0.0
17757180,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.805549681186676,0.3207670748233795,0.2913195192813873,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.903451919555664,0.458108127117157,0.4355014860630035,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8689437508583069,0.4078299105167389,0.2869606912136078,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8628146052360535,0.3991121351718902,0.3803566098213196,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.685838520526886,0.1959904283285141,0.8971722722053528,284.9066162109375,284.95001220703125,300.7577209472656,297.1159973144531,298.8197021484375,297.1640014648437,284.9088439941406,1.0,0.5306004285812378,0.9877189993858336,0.9877189993858336,1.0,1.0,-2.750916719436645,1.2632042169570925,1.4877126216888428,0.6401655077934265,0.8672205209732056,0.8672205209732056,0.0,142.0295867919922,116.0,70092.3203125,0.0,1848.9288330078125,1.0,278.5572204589844,283.2039489746094,300.1268920898437,304.7070617675781,293.1499938964844,293.1499938964844,278.8500061035156,38592.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326970934867859,1.0,0.0,0.0,3.604353666305542,3.6043777465820312,8.668582722748397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.2177734375,0.0,1502.1273193359375,1895.4371337890625,0.0,2773.567138671875,0.8976190686225891,1.0,0.0,3.0,1.0,0.0
17757240,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.805549681186676,0.3207670748233795,0.2913195192813873,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.903451919555664,0.458108127117157,0.4355014860630035,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8689437508583069,0.4078299105167389,0.2869606912136078,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8628146052360535,0.3991121351718902,0.3803566098213196,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.685838520526886,0.1959904283285141,0.8971722722053528,284.9066162109375,284.95001220703125,300.7577209472656,297.1159973144531,298.8197021484375,297.1640014648437,284.9088439941406,1.0,0.5306004285812378,0.9877189993858336,0.9877189993858336,1.0,1.0,-2.750916719436645,1.2632042169570925,1.4877126216888428,0.6401655077934265,0.8672205209732056,0.8672205209732056,0.0,142.0295867919922,116.0,70092.3203125,0.0,1848.9288330078125,1.0,278.5572204589844,283.2039489746094,300.1268920898437,304.7070617675781,293.1499938964844,293.1499938964844,278.8500061035156,38592.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326970934867859,1.0,0.0,0.0,3.604353666305542,3.6043777465820312,8.668582722748397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.2177734375,0.0,1502.1273193359375,1895.4371337890625,0.0,2773.567138671875,0.8976190686225891,1.0,0.0,3.0,1.0,0.0
17757300,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.813203752040863,0.3209604620933532,0.29107266664505,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.913526177406311,0.4590475857257843,0.4359586834907532,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8776057958602905,0.4082949757575989,0.2869589030742645,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8712671399116516,0.3994482457637787,0.3802735805511474,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6926798820495605,0.1960073858499527,0.8957782983779907,285.0255126953125,284.95001220703125,300.7843017578125,297.1278991699219,298.8334350585937,297.166748046875,285.0283508300781,1.0,0.5269320011138916,0.9876703023910522,0.9876703023910522,1.0,1.0,-2.749387502670288,1.2624809741973877,1.4869064092636108,0.639652669429779,0.9511723518371582,0.9511723518371582,0.0,136.67398071289062,116.0,69459.46875,0.0,1821.4808349609373,1.0,278.8012084960937,283.3335876464844,300.0965881347656,304.51324462890625,293.1499938964844,293.1499938964844,278.8500061035156,33937.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271852135658264,1.0,0.0,0.0,3.658750057220459,3.658773899078369,8.932207720135921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.0087890625,0.0,1527.4542236328125,1895.4371337890625,0.0,2722.2587890625,0.9075979590415956,1.0,0.0,3.0,1.0,0.0
17757360,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8221205472946167,0.3212944269180298,0.2911399304866791,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9262951612472534,0.4601225852966308,0.4367229044437408,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8881784677505493,0.4089162647724151,0.2872037887573242,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8815860152244568,0.3999191522598266,0.3804659247398376,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7009646892547607,0.1961176246404647,0.8950784802436829,285.0067443847656,284.95001220703125,300.8108825683594,297.1398010253906,298.8479919433594,297.1709899902344,285.0045471191406,1.0,0.5232642292976379,0.9876291751861572,0.9876291751861572,1.0,1.0,-2.7500693798065186,1.2628276348114014,1.4872417449951172,0.6397621035575867,0.961766004562378,0.961766004562378,0.0,130.90899658203125,104.0,69695.1953125,0.0,1795.4918212890625,1.0,278.8426818847656,283.3102722167969,300.1220703125,304.5999755859375,293.1499938964844,293.1499938964844,278.54998779296875,33204.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259106874465942,1.0,0.0,0.0,3.730633020401001,3.730657339096069,9.2866343948117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.912109375,0.0,1603.359619140625,1895.4371337890625,0.0,2710.412109375,0.9212487936019896,1.0,0.0,3.0,1.0,0.0
17757420,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8352676630020142,0.3210471272468567,0.2908912897109985,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9456145167350768,0.4609988927841186,0.4374941885471344,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9042648077011108,0.4091144800186157,0.2873120903968811,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8973867297172546,0.4000030755996704,0.3804666996002197,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7132905125617981,0.1959916204214096,0.8935728073120117,284.876220703125,284.95001220703125,300.8491516113281,297.1568908691406,298.86541748046875,297.170654296875,284.8822326660156,1.0,0.5178099870681763,0.9875699281692504,0.9875699281692504,1.0,1.0,-2.749025583267212,1.2623169422149658,1.486708641052246,0.6394801139831543,0.8600272536277771,0.8600272536277771,0.0,122.8339385986328,104.0,70264.8828125,0.0,1756.059814453125,1.0,278.570068359375,283.1761779785156,300.1801147460937,304.801513671875,293.1499938964844,293.1499938964844,278.54998779296875,39414.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318402171134949,1.0,0.0,0.0,3.639894723892212,3.6399192810058594,8.840380587571417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.2626953125,0.0,1547.433349609375,1895.4371337890625,0.0,2765.582763671875,0.9047108292579652,1.0,0.0,3.0,1.0,0.0
17757480,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8405377268791199,0.3209643959999084,0.2906491160392761,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9530651569366456,0.4613517820835113,0.4376528561115265,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9110490083694458,0.4092029929161072,0.2872443199157715,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.903746783733368,0.400035411119461,0.3803361058235168,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7179126739501953,0.1959366798400879,0.8926753401756287,284.9063415527344,284.95001220703125,300.8640441894531,297.1635131835937,298.87213134765625,297.17047119140625,284.9086608886719,1.0,0.5156024694442749,0.9875468611717224,0.9875468611717224,1.0,1.0,-2.747607707977295,1.2616324424743652,1.4859752655029297,0.6390706896781921,0.8694414496421814,0.8694414496421814,0.0,119.7728500366211,92.0,70235.9296875,0.0,1739.5938720703125,1.0,278.5571594238281,283.1999206542969,300.17462158203125,304.7645874023437,293.1499938964844,293.1499938964844,278.8500061035156,38568.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315908908843994,1.0,0.0,0.0,3.6147384643554688,3.614762544631958,8.718606068214285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.2236328125,0.0,1513.3238525390625,1895.4371337890625,0.0,2763.260498046875,0.8998939394950867,1.0,0.0,3.0,1.0,0.0
17757540,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8656550049781799,0.3215684294700622,0.2905116975307464,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9829368591308594,0.463456779718399,0.4389298856258392,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9440305233001708,0.4104315638542175,0.2875644266605377,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9357542395591736,0.4009060263633728,0.3804772496223449,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7380945086479187,0.1961525827646255,0.8908631801605225,285.00799560546875,284.95001220703125,300.9172058105469,297.1871337890625,298.9005432128906,297.1776123046875,285.0056457519531,1.0,0.5077582001686096,0.9874646067619324,0.9874646067619324,1.0,1.0,-2.747346878051758,1.2615433931350708,1.4858033657073977,0.6388170719146729,0.9656153917312622,0.9656153917312622,0.0,107.97936248779295,80.0,69848.71875,0.0,1683.9677734375,1.0,278.843017578125,283.3070983886719,300.16973876953125,304.6583251953125,293.1499938964844,293.1499938964844,278.54998779296875,33184.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248611092567444,1.0,0.0,0.0,3.7419140338897705,3.741938591003418,9.342883231511224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.4541015625,0.0,1616.252197265625,1895.4371337890625,0.0,2700.66162109375,0.9236538410186768,1.0,0.0,3.0,1.0,0.0
17757600,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8656550049781799,0.3215684294700622,0.2905116975307464,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9829368591308594,0.463456779718399,0.4389298856258392,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9440305233001708,0.4104315638542175,0.2875644266605377,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9357542395591736,0.4009060263633728,0.3804772496223449,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7380945086479187,0.1961525827646255,0.8908631801605225,285.00799560546875,284.95001220703125,300.9172058105469,297.1871337890625,298.9005432128906,297.1776123046875,285.0056457519531,1.0,0.5077582001686096,0.9874646067619324,0.9874646067619324,1.0,1.0,-2.747346878051758,1.2615433931350708,1.4858033657073977,0.6388170719146729,0.9656153917312622,0.9656153917312622,0.0,107.97936248779295,80.0,69848.71875,0.0,1683.9677734375,1.0,278.843017578125,283.3070983886719,300.16973876953125,304.6583251953125,293.1499938964844,293.1499938964844,278.54998779296875,33184.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248611092567444,1.0,0.0,0.0,3.7419140338897705,3.741938591003418,9.342883231511224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.4541015625,0.0,1616.252197265625,1895.4371337890625,0.0,2700.66162109375,0.9236538410186768,1.0,0.0,3.0,1.0,0.0
17757660,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.888869047164917,0.3212171494960785,0.2901419699192047,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.4652725160121918,0.4331159591674804,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9710411429405212,0.4107930064201355,0.2877569794654846,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.963421642780304,0.4009950757026672,0.3804655373096466,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7565124034881592,0.1959988176822662,0.8891904950141907,284.8949890136719,284.95001220703125,300.97039794921875,297.210693359375,298.92462158203125,297.1784362792969,284.89617919921875,1.0,0.4990095794200897,0.987360656261444,0.987360656261444,1.0,1.0,-2.729264974594116,1.2523385286331177,1.4769264459609983,0.6356906294822693,0.864005446434021,0.864005446434021,0.0,98.79444122314452,98.0,70144.171875,0.0,1619.9757080078125,1.0,278.5570373535156,283.1864624023437,300.2217102050781,304.8187255859375,293.1499938964844,293.1499938964844,278.8500061035156,38920.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305644392967224,1.0,0.0,0.0,3.621986389160156,3.6220104694366455,8.753603992772696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.90234375,0.0,1523.90869140625,1895.4371337890625,0.0,2753.700927734375,0.9014136791229248,1.0,0.0,3.0,1.0,0.0
17757720,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.888869047164917,0.3212171494960785,0.2901419699192047,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.4652725160121918,0.4331159591674804,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9710411429405212,0.4107930064201355,0.2877569794654846,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.963421642780304,0.4009950757026672,0.3804655373096466,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7565124034881592,0.1959988176822662,0.8891904950141907,284.8949890136719,284.95001220703125,300.97039794921875,297.210693359375,298.92462158203125,297.1784362792969,284.89617919921875,1.0,0.4990095794200897,0.987360656261444,0.987360656261444,1.0,1.0,-2.729264974594116,1.2523385286331177,1.4769264459609983,0.6356906294822693,0.864005446434021,0.864005446434021,0.0,98.79444122314452,98.0,70144.171875,0.0,1619.9757080078125,1.0,278.5570373535156,283.1864624023437,300.2217102050781,304.8187255859375,293.1499938964844,293.1499938964844,278.8500061035156,38920.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305644392967224,1.0,0.0,0.0,3.621986389160156,3.6220104694366455,8.753603992772696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.90234375,0.0,1523.90869140625,1895.4371337890625,0.0,2753.700927734375,0.9014136791229248,1.0,0.0,3.0,1.0,0.0
17757780,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8928707242012024,0.3217187225818634,0.2903043627738952,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.4697275459766388,0.4277209341526031,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9755967855453492,0.4120733737945556,0.2884083986282348,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9678860306739808,0.4017769992351532,0.3809313774108886,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7596672177314758,0.1962290108203888,0.8893486857414246,285.0042419433594,284.95001220703125,301.0235900878906,297.2341613769531,298.9591064453125,297.1960144042969,285.0037536621094,1.0,0.4996564984321594,0.9872567057609558,0.9872567057609558,1.0,1.0,-2.7333545684814453,1.2547909021377563,1.4785637855529783,0.6347687840461731,0.9593610763549804,0.9593610763549804,0.0,97.58544921875,116.0,69689.3203125,0.0,1615.01220703125,1.0,278.8421936035156,283.3060913085937,300.2140197753906,304.6913757324219,293.1499938964844,293.1499938964844,278.54998779296875,33501.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230798840522766,1.0,0.0,0.0,3.7317864894866943,3.731810808181762,9.292377853853396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.462890625,0.0,1606.9613037109375,1895.4371337890625,0.0,2684.125732421875,0.9219196438789368,1.0,0.0,3.0,1.0,0.0
17757840,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8928707242012024,0.3217187225818634,0.2903043627738952,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.4697275459766388,0.4277209341526031,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9755967855453492,0.4120733737945556,0.2884083986282348,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9678860306739808,0.4017769992351532,0.3809313774108886,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7596672177314758,0.1962290108203888,0.8893486857414246,285.0042419433594,284.95001220703125,301.0235900878906,297.2341613769531,298.9591064453125,297.1960144042969,285.0037536621094,1.0,0.4996564984321594,0.9872567057609558,0.9872567057609558,1.0,1.0,-2.7333545684814453,1.2547909021377563,1.4785637855529783,0.6347687840461731,0.9593610763549804,0.9593610763549804,0.0,97.58544921875,116.0,69689.3203125,0.0,1615.01220703125,1.0,278.8421936035156,283.3060913085937,300.2140197753906,304.6913757324219,293.1499938964844,293.1499938964844,278.54998779296875,33501.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230798840522766,1.0,0.0,0.0,3.7317864894866943,3.731810808181762,9.292377853853396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.462890625,0.0,1606.9613037109375,1895.4371337890625,0.0,2684.125732421875,0.9219196438789368,1.0,0.0,3.0,1.0,0.0
17757900,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8884633779525757,0.3216241300106048,0.2904887497425079,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.4709786176681518,0.4342115819454193,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9714276790618896,0.4124104082584381,0.2888417541980743,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9633042812347412,0.4019058048725128,0.3812919557094574,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7561320066452026,0.1962323933839798,0.8900655508041382,284.87744140625,284.95001220703125,301.0501708984375,297.2458801269531,298.97320556640625,297.1987609863281,284.87457275390625,1.0,0.5024043321609497,0.9872047305107116,0.9872047305107116,1.0,1.0,-2.7431836128234863,1.259609580039978,1.4835740327835083,0.6372407674789429,0.873161792755127,0.873161792755127,0.0,99.42644500732422,116.0,70714.1015625,0.0,1637.852294921875,1.0,278.5957336425781,283.1596374511719,300.2709045410156,304.9333190917969,293.1499938964844,293.1499938964844,278.54998779296875,37318.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281007409095764,1.0,0.0,0.0,3.7064554691314697,3.706480264663696,9.166654990622192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.248046875,0.0,1606.9052734375,1895.4371337890625,0.0,2730.7724609375,0.9167380332946776,1.0,0.0,3.0,1.0,0.0
17757960,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8806685209274292,0.3214065730571747,0.290383368730545,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.4711963236331939,0.4449886083602905,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9635187387466432,0.41263148188591,0.2890624105930328,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9548468589782716,0.4019184410572052,0.3814060986042022,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.750001072883606,0.1961556226015091,0.890264630317688,284.9220275878906,284.95001220703125,301.0767822265625,297.257568359375,298.9841613769531,297.19537353515625,284.9251403808594,1.0,0.5064390897750854,0.9871736764907836,0.9871736764907836,1.0,1.0,-2.756638288497925,1.2661858797073364,1.4904522895812988,0.6407182216644287,0.8846778273582458,0.8846778273582458,0.0,102.53622436523438,134.0,70819.3828125,0.0,1672.1375732421875,1.0,278.55731201171875,283.2024230957031,300.27099609375,304.8861083984375,293.1499938964844,293.1499938964844,278.8500061035156,37784.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290479183197021,1.0,0.0,0.0,3.642830610275269,3.642854928970337,8.854647148837103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.240234375,0.0,1538.529541015625,1895.4371337890625,0.0,2739.584228515625,0.905659794807434,1.0,0.0,3.0,1.0,0.0
