time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8520035743713379,0.3218349814414978,0.291035383939743,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.973757266998291,0.4719845056533813,0.4474055469036102,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9292139410972596,0.4139802753925323,0.290194034576416,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9194908142089844,0.4026603996753692,0.3824117481708526,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7272228598594666,0.1962811052799224,0.8927666544914246,285.026123046875,284.95001220703125,301.1300048828125,297.2808837890625,299.0078125,297.19293212890625,285.02362060546875,1.0,0.51591557264328,0.9871116876602172,0.9871116876602172,1.0,1.0,-2.765920162200928,1.2706886529922483,1.4952316284179688,0.6432551145553589,0.9940779209136964,0.9940779209136964,0.0,114.83040618896484,152.0,70700.5390625,0.0,1743.8179931640625,1.0,278.84332275390625,283.3066101074219,300.270263671875,304.81134033203125,293.1499938964844,293.1499938964844,278.54998779296875,32681.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238775730133057,1.0,0.0,0.0,3.788699388504028,3.788724184036255,9.57797283263062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.1494140625,0.0,1667.2462158203125,1895.4371337890625,0.0,2691.529296875,0.9339331984519958,1.0,0.0,3.0,1.0,0.0
17758080,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8520035743713379,0.3218349814414978,0.291035383939743,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.973757266998291,0.4719845056533813,0.4474055469036102,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9292139410972596,0.4139802753925323,0.290194034576416,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9194908142089844,0.4026603996753692,0.3824117481708526,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7272228598594666,0.1962811052799224,0.8927666544914246,285.026123046875,284.95001220703125,301.1300048828125,297.2808837890625,299.0078125,297.19293212890625,285.02362060546875,1.0,0.51591557264328,0.9871116876602172,0.9871116876602172,1.0,1.0,-2.765920162200928,1.2706886529922483,1.4952316284179688,0.6432551145553589,0.9940779209136964,0.9940779209136964,0.0,114.83040618896484,152.0,70700.5390625,0.0,1743.8179931640625,1.0,278.84332275390625,283.3066101074219,300.270263671875,304.81134033203125,293.1499938964844,293.1499938964844,278.54998779296875,32681.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238775730133057,1.0,0.0,0.0,3.788699388504028,3.788724184036255,9.57797283263062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.1494140625,0.0,1667.2462158203125,1895.4371337890625,0.0,2691.529296875,0.9339331984519958,1.0,0.0,3.0,1.0,0.0
17758140,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.824725329875946,0.3211532831192016,0.2912748456001282,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9396345019340516,0.4726670980453491,0.4487625658512115,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8952289819717407,0.4142929017543793,0.2910634279251098,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8866029977798462,0.4024951756000519,0.3831081390380859,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7032307386398315,0.1958947032690048,0.894573450088501,284.90264892578125,284.95001220703125,301.1832580566406,297.3041687011719,299.02899169921875,297.1862487792969,284.9054870605469,1.0,0.5267233848571777,0.987049639225006,0.987049639225006,1.0,1.0,-2.771904468536377,1.2736047506332395,1.4982997179031372,0.6448276042938232,0.8921002745628357,0.8921002745628357,0.0,130.09327697753906,170.0,71579.1328125,0.0,1824.95458984375,1.0,278.5565795898437,283.17041015625,300.3216552734375,304.9990234375,293.1499938964844,293.1499938964844,278.8500061035156,38061.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830811619758606,1.0,0.0,0.0,3.7061753273010254,3.706200361251831,9.165269148070364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.619140625,0.0,1612.234375,1895.4371337890625,0.0,2756.002685546875,0.9196442365646362,1.0,0.0,3.0,1.0,0.0
17758200,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.824725329875946,0.3211532831192016,0.2912748456001282,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9396345019340516,0.4726670980453491,0.4487625658512115,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8952289819717407,0.4142929017543793,0.2910634279251098,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8866029977798462,0.4024951756000519,0.3831081390380859,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7032307386398315,0.1958947032690048,0.894573450088501,284.90264892578125,284.95001220703125,301.1832580566406,297.3041687011719,299.02899169921875,297.1862487792969,284.9054870605469,1.0,0.5267233848571777,0.987049639225006,0.987049639225006,1.0,1.0,-2.771904468536377,1.2736047506332395,1.4982997179031372,0.6448276042938232,0.8921002745628357,0.8921002745628357,0.0,130.09327697753906,170.0,71579.1328125,0.0,1824.95458984375,1.0,278.5565795898437,283.17041015625,300.3216552734375,304.9990234375,293.1499938964844,293.1499938964844,278.8500061035156,38061.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830811619758606,1.0,0.0,0.0,3.7061753273010254,3.706200361251831,9.165269148070364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.619140625,0.0,1612.234375,1895.4371337890625,0.0,2756.002685546875,0.9196442365646362,1.0,0.0,3.0,1.0,0.0
17758260,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8011620044708252,0.3213604390621185,0.2918015718460083,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.908938765525818,0.47451251745224,0.4508144557476043,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8690570592880249,0.4155238568782806,0.2921729385852813,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8605263233184814,0.403035819530487,0.3840172886848449,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6814018487930298,0.1958027780055999,0.8966166377067566,285.02252197265625,284.95001220703125,301.2365417480469,297.327392578125,299.0555419921875,297.189208984375,285.0205993652344,1.0,0.5382577776908875,0.9866702556610109,0.9866702556610109,1.0,1.0,-2.7798774242401123,1.2775094509124756,1.5023678541183472,0.6467698216438293,1.0,1.0,0.0,146.34423828125,188.0,71293.7734375,0.0,1914.2518310546875,1.0,278.8436584472656,283.2928771972656,300.3143005371094,304.8960876464844,293.1499938964844,293.1499938964844,278.54998779296875,33065.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249483108520508,1.0,0.0,0.0,3.831875801086426,3.8319010734558105,9.797520306165095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.0517578125,0.0,1722.037841796875,1895.4371337890625,0.0,2701.471435546875,0.9439471960067748,1.0,0.0,3.0,1.0,0.0
17758320,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8011620044708252,0.3213604390621185,0.2918015718460083,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.908938765525818,0.47451251745224,0.4508144557476043,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8690570592880249,0.4155238568782806,0.2921729385852813,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8605263233184814,0.403035819530487,0.3840172886848449,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6814018487930298,0.1958027780055999,0.8966166377067566,285.02252197265625,284.95001220703125,301.2365417480469,297.327392578125,299.0555419921875,297.189208984375,285.0205993652344,1.0,0.5382577776908875,0.9866702556610109,0.9866702556610109,1.0,1.0,-2.7798774242401123,1.2775094509124756,1.5023678541183472,0.6467698216438293,1.0,1.0,0.0,146.34423828125,188.0,71293.7734375,0.0,1914.2518310546875,1.0,278.8436584472656,283.2928771972656,300.3143005371094,304.8960876464844,293.1499938964844,293.1499938964844,278.54998779296875,33065.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249483108520508,1.0,0.0,0.0,3.831875801086426,3.8319010734558105,9.797520306165095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.0517578125,0.0,1722.037841796875,1895.4371337890625,0.0,2701.471435546875,0.9439471960067748,1.0,0.0,3.0,1.0,0.0
17758380,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.779016375541687,0.3205995261669159,0.292039006948471,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8845857977867126,0.4755406677722931,0.4527141153812408,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8467260003089905,0.4158523976802826,0.2931077778339386,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8384376168251038,0.4027870893478393,0.384709358215332,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6623305678367615,0.1952957063913345,0.8982318043708801,284.900146484375,284.95001220703125,301.28985595703125,297.3505249023437,299.0777282714844,297.184326171875,284.9026794433594,1.0,0.5501247048377991,0.9862908720970154,0.9862908720970154,1.0,1.0,-2.786349058151245,1.2806473970413208,1.505701780319214,0.6484643816947937,0.9005228281021118,0.9005228281021118,0.0,163.83419799804688,176.0,72191.7421875,0.0,2007.521240234375,1.0,278.5569152832031,283.1561584472656,300.365966796875,305.08349609375,293.1499938964844,293.1499938964844,278.8500061035156,38113.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314514756202698,1.0,0.0,0.0,3.749772548675537,3.749797821044922,9.38216658141755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.4384765625,0.0,1663.2750244140625,1895.4371337890625,0.0,2761.96142578125,0.9293016791343688,1.0,0.0,3.0,1.0,0.0
17758440,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.779016375541687,0.3205995261669159,0.292039006948471,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8845857977867126,0.4755406677722931,0.4527141153812408,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8467260003089905,0.4158523976802826,0.2931077778339386,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8384376168251038,0.4027870893478393,0.384709358215332,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6623305678367615,0.1952957063913345,0.8982318043708801,284.900146484375,284.95001220703125,301.28985595703125,297.3505249023437,299.0777282714844,297.184326171875,284.9026794433594,1.0,0.5501247048377991,0.9862908720970154,0.9862908720970154,1.0,1.0,-2.786349058151245,1.2806473970413208,1.505701780319214,0.6484643816947937,0.9005228281021118,0.9005228281021118,0.0,163.83419799804688,176.0,72191.7421875,0.0,2007.521240234375,1.0,278.5569152832031,283.1561584472656,300.365966796875,305.08349609375,293.1499938964844,293.1499938964844,278.8500061035156,38113.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314514756202698,1.0,0.0,0.0,3.749772548675537,3.749797821044922,9.38216658141755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.4384765625,0.0,1663.2750244140625,1895.4371337890625,0.0,2761.96142578125,0.9293016791343688,1.0,0.0,3.0,1.0,0.0
17758500,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7743138074874878,0.3205961287021637,0.2919495701789856,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8798104524612427,0.4764259159564972,0.4534637928009033,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.842300295829773,0.4163961112499237,0.2934165000915527,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8339263796806335,0.4029503762722015,0.3848195970058441,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6582844257354736,0.1951632052659988,0.8979227542877197,285.03204345703125,284.95001220703125,301.3165283203125,297.3620910644531,299.090576171875,297.1851806640625,285.0358581542969,1.0,0.5522323846817017,0.98610121011734,0.98610121011734,1.0,1.0,-2.7872743606567383,1.2810988426208496,1.5061756372451782,0.6486625671386719,0.9931867718696594,0.9931867718696594,0.0,167.90679931640625,176.0,71513.2265625,0.0,2028.36279296875,1.0,278.8046264648437,283.2994079589844,300.33544921875,304.8870544433594,293.1499938964844,293.1499938964844,278.8500061035156,34026.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826413631439209,1.0,0.0,0.0,3.7972779273986816,3.7973029613494873,9.621394383430015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.27734375,0.0,1687.9156494140625,1895.4371337890625,0.0,2715.086181640625,0.9386032819747924,1.0,0.0,3.0,1.0,0.0
17758560,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7733873724937439,0.3208062350749969,0.292130172252655,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.879236102104187,0.4775131642818451,0.4544798731803894,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8416699171066284,0.4171722829341888,0.2939426004886627,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8330663442611694,0.4033052623271942,0.3851459920406341,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6573445200920105,0.1951522976160049,0.8978875279426575,285.0248413085937,284.95001220703125,301.3432006835937,297.3736267089844,299.1047058105469,297.1883239746094,285.0236511230469,1.0,0.553035318851471,0.9859483242034912,0.9859483242034912,1.0,1.0,-2.789693832397461,1.2822823524475098,1.5074114799499512,0.6492466330528259,1.0,1.0,0.0,168.97207641601562,164.0,71728.2578125,0.0,2037.3388671875,1.0,278.8434143066406,283.2868347167969,300.35943603515625,304.9730224609375,293.1499938964844,293.1499938964844,278.54998779296875,33555.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254406452178955,1.0,0.0,0.0,3.85931658744812,3.859342098236084,9.93834532891924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.4169921875,0.0,1759.410400390625,1895.4371337890625,0.0,2706.044921875,0.9505276083946228,1.0,0.0,3.0,1.0,0.0
17758620,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7746766805648804,0.3203085660934448,0.2919225990772247,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8816578388214111,0.478442370891571,0.4555924534797668,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8436070680618286,0.4175982475280761,0.2944200038909912,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.834589421749115,0.4031795561313629,0.3852319419384002,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6583145260810852,0.1948167979717254,0.8967180252075195,284.8793029785156,284.95001220703125,301.3858947753906,297.3920593261719,299.1229553222656,297.1856689453125,284.8829650878906,1.0,0.5520538687705994,0.9857037663459778,0.9857037663459778,1.0,1.0,-2.790061712265014,1.2824445962905884,1.5076171159744265,0.6493605375289917,0.9006314873695374,0.9006314873695374,0.0,167.66163635253906,164.0,72552.0703125,0.0,2031.6942138671875,1.0,278.5642395019531,283.130859375,300.4137878417969,305.17578125,293.1499938964844,293.1499938964844,278.54998779296875,38515.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315921425819397,1.0,0.0,0.0,3.794257164001465,3.794282913208008,9.606093271941063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.859375,0.0,1719.2303466796875,1895.4371337890625,0.0,2763.272216796875,0.9387667775154114,1.0,0.0,3.0,1.0,0.0
17758680,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7753168344497681,0.3201816380023956,0.2917433977127075,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8826733827590942,0.478670209646225,0.4557398557662964,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8444440364837646,0.4176993370056152,0.2944402396678924,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8353189826011658,0.4031358659267425,0.3851339817047119,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6588476896286011,0.1947248578071594,0.8961090445518494,284.8944396972656,284.95001220703125,301.3965759277344,297.39666748046875,299.1274108886719,297.18487548828125,284.8968200683594,1.0,0.5514446496963501,0.9856426119804382,0.9856426119804382,1.0,1.0,-2.789198160171509,1.282024621963501,1.5071734189987185,0.6491134166717529,0.902267336845398,0.902267336845398,0.0,166.9173126220703,152.0,72511.8359375,0.0,2026.7587890625,1.0,278.55682373046875,283.1434936523437,300.4099426269531,305.1522827148437,293.1499938964844,293.1499938964844,278.25,38328.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831450343132019,1.0,0.0,0.0,3.776319742202759,3.7763454914093018,9.51548258854018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.8369140625,0.0,1696.322509765625,1895.4371337890625,0.0,2761.951416015625,0.935242772102356,1.0,0.0,3.0,1.0,0.0
17758740,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7814459800720215,0.3196491599082947,0.2909241020679474,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8910748958587646,0.4798758327960968,0.4565247595310211,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8516411185264587,0.418297678232193,0.2945900857448578,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.841823160648346,0.4029571712017059,0.3846435844898224,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6639249324798584,0.1942977160215377,0.8928588628768921,284.8990173339844,284.95001220703125,301.45001220703125,297.419677734375,299.1503295898437,297.18194580078125,284.89990234375,1.0,0.546981692314148,0.9853368401527404,0.9853368401527404,1.0,1.0,-2.784840106964112,1.279907464981079,1.5049326419830322,0.6478580236434937,0.844780683517456,0.844780683517456,0.0,160.87171936035156,140.0,72505.7890625,0.0,1991.0274658203125,1.0,278.2577819824219,283.1307067871094,300.4177551269531,305.1691589355469,293.1499938964844,293.1499938964844,278.54998779296875,40164.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833104133605957,1.0,0.0,0.0,3.556597948074341,3.556621789932251,8.440396186415455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.880859375,0.0,1462.07470703125,1895.4371337890625,0.0,2777.36083984375,0.8886937499046326,1.0,0.0,3.0,1.0,0.0
17758800,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7814459800720215,0.3196491599082947,0.2909241020679474,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8910748958587646,0.4798758327960968,0.4565247595310211,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8516411185264587,0.418297678232193,0.2945900857448578,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.841823160648346,0.4029571712017059,0.3846435844898224,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6639249324798584,0.1942977160215377,0.8928588628768921,284.8990173339844,284.95001220703125,301.45001220703125,297.419677734375,299.1503295898437,297.18194580078125,284.89990234375,1.0,0.546981692314148,0.9853368401527404,0.9853368401527404,1.0,1.0,-2.784840106964112,1.279907464981079,1.5049326419830322,0.6478580236434937,0.844780683517456,0.844780683517456,0.0,160.87171936035156,140.0,72505.7890625,0.0,1991.0274658203125,1.0,278.2577819824219,283.1307067871094,300.4177551269531,305.1691589355469,293.1499938964844,293.1499938964844,278.54998779296875,40164.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833104133605957,1.0,0.0,0.0,3.556597948074341,3.556621789932251,8.440396186415455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.880859375,0.0,1462.07470703125,1895.4371337890625,0.0,2777.36083984375,0.8886937499046326,1.0,0.0,3.0,1.0,0.0
17758860,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8028768301010132,0.3244822919368744,0.2937393486499786,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9165855646133424,0.4865656495094299,0.4611560702323913,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8743664622306824,0.4244117140769958,0.2976202070713043,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8632907867431641,0.4081816673278808,0.3879054486751556,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.684029757976532,0.1991955339908599,0.9067096710205078,285.0290222167969,284.95001220703125,301.50390625,297.4396057128906,299.2038269042969,297.2320556640625,285.0287475585937,1.0,0.5429936647415161,0.9851546883583068,0.9851546883583068,1.0,1.0,-2.817954540252685,1.2961461544036863,1.5218085050582886,0.6561316847801208,0.9624372124671936,0.9624372124671936,0.0,147.77642822265625,128.0,72855.25,0.0,1981.6395263671875,1.0,278.542236328125,283.25634765625,300.421875,305.0924987792969,293.1499938964844,293.1499938964844,278.25,32802.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260838985443115,1.0,0.0,0.0,3.6946518421173096,3.69467568397522,9.10836320144881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.76953125,0.0,1559.1988525390625,1895.4371337890625,0.0,2712.021728515625,0.9130810499191284,1.0,0.0,3.0,1.0,0.0
17758920,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8028768301010132,0.3244822919368744,0.2937393486499786,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9165855646133424,0.4865656495094299,0.4611560702323913,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8743664622306824,0.4244117140769958,0.2976202070713043,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8632907867431641,0.4081816673278808,0.3879054486751556,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.684029757976532,0.1991955339908599,0.9067096710205078,285.0290222167969,284.95001220703125,301.50390625,297.4396057128906,299.2038269042969,297.2320556640625,285.0287475585937,1.0,0.5429936647415161,0.9851546883583068,0.9851546883583068,1.0,1.0,-2.817954540252685,1.2961461544036863,1.5218085050582886,0.6561316847801208,0.9624372124671936,0.9624372124671936,0.0,147.77642822265625,128.0,72855.25,0.0,1981.6395263671875,1.0,278.542236328125,283.25634765625,300.421875,305.0924987792969,293.1499938964844,293.1499938964844,278.25,32802.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260838985443115,1.0,0.0,0.0,3.6946518421173096,3.69467568397522,9.10836320144881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.76953125,0.0,1559.1988525390625,1895.4371337890625,0.0,2712.021728515625,0.9130810499191284,1.0,0.0,3.0,1.0,0.0
17758980,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.823208749294281,0.3262954950332641,0.2954934537410736,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9450451135635376,0.4904881715774536,0.4649390578269958,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8982489705085754,0.4276375770568847,0.2999558746814728,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8861892223358154,0.4107759594917297,0.390429139137268,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7050822973251343,0.2021548151969909,0.9197445511817932,284.9322509765625,284.95001220703125,301.5586853027344,297.45367431640625,299.2401123046875,297.2506103515625,284.9340515136719,1.0,0.5391636490821838,0.9849725365638732,0.9849725365638732,1.0,1.0,-2.8461360931396484,1.3098366260528564,1.5362995862960815,0.663719117641449,0.8927448391914368,0.8927448391914368,0.0,136.10391235351562,116.0,74355.484375,0.0,1970.7135009765625,1.0,278.2571716308594,283.1304016113281,300.4766540527344,305.3314819335937,293.1499938964844,293.1499938964844,278.54998779296875,36940.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341166973114014,1.0,0.0,0.0,3.6467649936676025,3.646789073944092,8.873784054230782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.447265625,0.0,1536.599853515625,1895.4371337890625,0.0,2786.80029296875,0.9057195782661438,1.0,0.0,3.0,1.0,0.0
17759040,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.823208749294281,0.3262954950332641,0.2954934537410736,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9450451135635376,0.4904881715774536,0.4649390578269958,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8982489705085754,0.4276375770568847,0.2999558746814728,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8861892223358154,0.4107759594917297,0.390429139137268,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7050822973251343,0.2021548151969909,0.9197445511817932,284.9322509765625,284.95001220703125,301.5586853027344,297.45367431640625,299.2401123046875,297.2506103515625,284.9340515136719,1.0,0.5391636490821838,0.9849725365638732,0.9849725365638732,1.0,1.0,-2.8461360931396484,1.3098366260528564,1.5362995862960815,0.663719117641449,0.8927448391914368,0.8927448391914368,0.0,136.10391235351562,116.0,74355.484375,0.0,1970.7135009765625,1.0,278.2571716308594,283.1304016113281,300.4766540527344,305.3314819335937,293.1499938964844,293.1499938964844,278.54998779296875,36940.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341166973114014,1.0,0.0,0.0,3.6467649936676025,3.646789073944092,8.873784054230782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.447265625,0.0,1536.599853515625,1895.4371337890625,0.0,2786.80029296875,0.9057195782661438,1.0,0.0,3.0,1.0,0.0
17759100,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8328040838241577,0.3271751403808594,0.2959413528442383,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.958552360534668,0.4924071431159973,0.4663931727409363,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9105451107025146,0.4292168021202087,0.300786942243576,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.897756814956665,0.4119496345520019,0.3912240266799927,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7149239778518677,0.203355610370636,0.9241379499435424,285.05133056640625,284.95001220703125,301.5863952636719,297.4586181640625,299.2573547363281,297.25811767578125,285.0543518066406,1.0,0.5369628071784973,0.9848814606666564,0.9848814606666564,1.0,1.0,-2.855656147003174,1.3144793510437012,1.5411767959594729,0.6661929488182068,0.9853596687316896,0.9853596687316896,0.0,130.70346069335938,116.0,73983.6875,0.0,1959.85107421875,1.0,278.5024719238281,283.2565612792969,300.4443664550781,305.1552124023437,293.1499938964844,293.1499938964844,278.54998779296875,32991.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305841088294983,1.0,0.0,0.0,3.7154250144958496,3.715449094772339,9.211074711856782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.224609375,0.0,1584.268310546875,1895.4371337890625,0.0,2753.884033203125,0.9194146990776062,1.0,0.0,3.0,1.0,0.0
17759160,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8439000248908997,0.3280726969242096,0.296557754278183,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9726503491401672,0.494331032037735,0.4680066406726837,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9257678985595704,0.4308353066444397,0.3017575740814209,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9112999439239502,0.4131167829036712,0.3921272754669189,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7250697612762451,0.2044674456119537,0.9282894730567932,285.0359802246094,284.95001220703125,301.6142883300781,297.4622802734375,299.2745056152344,297.265380859375,285.03399658203125,1.0,0.5346941351890564,0.9844707250595092,0.9844707250595092,1.0,1.0,-2.865579128265381,1.319301962852478,1.5462772846221924,0.6687707901000977,1.0,1.0,0.0,125.10090637207033,104.0,74465.4296875,0.0,1948.564453125,1.0,278.54315185546875,283.2326965332031,300.4610900878906,305.25396728515625,293.1499938964844,293.1499938964844,278.25,32463.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309711217880249,1.0,0.0,0.0,3.79757308959961,3.797597885131836,9.622890502214432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.63671875,0.0,1676.10498046875,1895.4371337890625,0.0,2757.48779296875,0.9358346462249756,1.0,0.0,3.0,1.0,0.0
17759220,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8673045039176941,0.3285458087921142,0.2968876361846924,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9968813061714172,0.4968263506889343,0.4702613353729248,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.956718385219574,0.4327460825443268,0.3030141592025757,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9417205452919006,0.4142442345619201,0.3930723369121551,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7452435493469238,0.2058373540639877,0.9335229992866516,284.9061584472656,284.95001220703125,301.67059326171875,297.4657592773437,299.30133056640625,297.26617431640625,284.9081420898437,1.0,0.529559850692749,0.9836491346359252,0.9836491346359252,1.0,1.0,-2.8776297569274902,1.3251259326934814,1.5525038242340088,0.6719549894332886,0.9048547744750975,0.9048547744750975,0.0,114.6259765625,107.0,75566.984375,0.0,1916.7122802734373,1.0,278.2570495605469,283.0835876464844,300.4895935058594,305.4388122558594,293.1499938964844,293.1499938964844,278.1499938964844,37483.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389886021614075,1.0,0.0,0.0,3.740898847579956,3.740924119949341,9.337814503851404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.8193359375,0.0,1648.0487060546875,1895.4371337890625,0.0,2832.26708984375,0.9267935752868652,1.0,0.0,3.0,1.0,0.0
17759280,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8673045039176941,0.3285458087921142,0.2968876361846924,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9968813061714172,0.4968263506889343,0.4702613353729248,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.956718385219574,0.4327460825443268,0.3030141592025757,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9417205452919006,0.4142442345619201,0.3930723369121551,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7452435493469238,0.2058373540639877,0.9335229992866516,284.9061584472656,284.95001220703125,301.67059326171875,297.4657592773437,299.30133056640625,297.26617431640625,284.9081420898437,1.0,0.529559850692749,0.9836491346359252,0.9836491346359252,1.0,1.0,-2.8776297569274902,1.3251259326934814,1.5525038242340088,0.6719549894332886,0.9048547744750975,0.9048547744750975,0.0,114.6259765625,107.0,75566.984375,0.0,1916.7122802734373,1.0,278.2570495605469,283.0835876464844,300.4895935058594,305.4388122558594,293.1499938964844,293.1499938964844,278.1499938964844,37483.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389886021614075,1.0,0.0,0.0,3.740898847579956,3.740924119949341,9.337814503851404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.8193359375,0.0,1648.0487060546875,1895.4371337890625,0.0,2832.26708984375,0.9267935752868652,1.0,0.0,3.0,1.0,0.0
17759340,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8783006072044373,0.3290804624557495,0.2971084713935852,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9990000128746032,0.5003556609153748,0.459331750869751,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.970016360282898,0.4347293972969055,0.3041810393333435,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9552606344223022,0.4152872264385223,0.3938155770301819,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7550694346427917,0.206895500421524,0.9374962449073792,284.9237670898437,284.95001220703125,301.7275695800781,297.4645690917969,299.3305053710937,297.27081298828125,284.9303283691406,1.0,0.5277769565582275,0.982827603816986,0.982827603816986,1.0,1.0,-2.882305145263672,1.3271836042404177,1.555121660232544,0.6739546060562134,0.8826724290847778,0.8826724290847778,0.0,110.56194305419922,125.0,75521.1640625,0.0,1897.3648681640625,1.0,278.15252685546875,283.0963134765625,300.46807861328125,305.396728515625,293.1499938964844,293.1499938964844,278.45001220703125,38176.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400598168373108,1.0,0.0,0.0,3.6463990211486816,3.64642333984375,8.872003149917873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.1298828125,0.0,1545.4327392578125,1895.4371337890625,0.0,2842.274169921875,0.9066495895385742,1.0,0.0,3.0,1.0,0.0
17759400,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8783006072044373,0.3290804624557495,0.2971084713935852,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9990000128746032,0.5003556609153748,0.459331750869751,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.970016360282898,0.4347293972969055,0.3041810393333435,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9552606344223022,0.4152872264385223,0.3938155770301819,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7550694346427917,0.206895500421524,0.9374962449073792,284.9237670898437,284.95001220703125,301.7275695800781,297.4645690917969,299.3305053710937,297.27081298828125,284.9303283691406,1.0,0.5277769565582275,0.982827603816986,0.982827603816986,1.0,1.0,-2.882305145263672,1.3271836042404177,1.555121660232544,0.6739546060562134,0.8826724290847778,0.8826724290847778,0.0,110.56194305419922,125.0,75521.1640625,0.0,1897.3648681640625,1.0,278.15252685546875,283.0963134765625,300.46807861328125,305.396728515625,293.1499938964844,293.1499938964844,278.45001220703125,38176.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400598168373108,1.0,0.0,0.0,3.6463990211486816,3.64642333984375,8.872003149917873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.1298828125,0.0,1545.4327392578125,1895.4371337890625,0.0,2842.274169921875,0.9066495895385742,1.0,0.0,3.0,1.0,0.0
17759460,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8742795586585999,0.3304586410522461,0.298250675201416,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9990000128746032,0.5053730010986328,0.4673855602741241,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9665438532829284,0.4377316236495971,0.3061646819114685,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.950639307498932,0.4170753955841064,0.3954071998596191,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7523878216743469,0.2082305699586868,0.943504512310028,285.0224914550781,284.95001220703125,301.7850952148437,297.458984375,299.366455078125,297.2855529785156,285.0225524902344,1.0,0.5330614447593689,0.9822465777397156,0.9822465777397156,1.0,1.0,-2.9017043113708496,1.337169885635376,1.564534306526184,0.6765483617782593,0.9888607263565063,0.9888607263565063,0.0,113.14209747314452,143.0,75423.078125,0.0,1943.5338134765625,1.0,278.44256591796875,283.1954040527344,300.4501037597656,305.3023376464844,293.1499938964844,293.1499938964844,278.1499938964844,32676.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352928757667542,1.0,0.0,0.0,3.788674354553223,3.788699150085449,9.57784550337237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.6162109375,0.0,1667.179931640625,1895.4371337890625,0.0,2797.769775390625,0.9339674115180968,1.0,0.0,3.0,1.0,0.0
17759520,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8742795586585999,0.3304586410522461,0.298250675201416,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9990000128746032,0.5053730010986328,0.4673855602741241,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9665438532829284,0.4377316236495971,0.3061646819114685,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.950639307498932,0.4170753955841064,0.3954071998596191,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7523878216743469,0.2082305699586868,0.943504512310028,285.0224914550781,284.95001220703125,301.7850952148437,297.458984375,299.366455078125,297.2855529785156,285.0225524902344,1.0,0.5330614447593689,0.9822465777397156,0.9822465777397156,1.0,1.0,-2.9017043113708496,1.337169885635376,1.564534306526184,0.6765483617782593,0.9888607263565063,0.9888607263565063,0.0,113.14209747314452,143.0,75423.078125,0.0,1943.5338134765625,1.0,278.44256591796875,283.1954040527344,300.4501037597656,305.3023376464844,293.1499938964844,293.1499938964844,278.1499938964844,32676.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352928757667542,1.0,0.0,0.0,3.788674354553223,3.788699150085449,9.57784550337237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.6162109375,0.0,1667.179931640625,1895.4371337890625,0.0,2797.769775390625,0.9339674115180968,1.0,0.0,3.0,1.0,0.0
17759580,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8524656295776367,0.3306782245635986,0.2991464734077453,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9867043495178224,0.5064888596534729,0.480036199092865,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.941419780254364,0.4396331310272217,0.3080151081085205,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9235479831695556,0.4179176390171051,0.3968930542469024,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7353489995002747,0.2089849114418029,0.9497228860855104,284.9146423339844,284.95001220703125,301.8431701660156,297.4494934082031,299.3880310058594,297.2759704589844,284.9164428710937,1.0,0.5424334406852722,0.9816654920578004,0.9816654920578004,1.0,1.0,-2.922166585922241,1.346795678138733,1.575371026992798,0.6833040714263916,0.9070057272911072,0.9070057272911072,0.0,124.0373764038086,161.0,76709.03125,0.0,2036.3453369140625,1.0,278.1564636230469,283.0571594238281,300.4742736816406,305.5001525878906,293.1499938964844,293.1499938964844,278.1499938964844,37233.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433364033699036,1.0,0.0,0.0,3.740126132965088,3.7401514053344727,9.33395710944751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.365234375,0.0,1645.2230224609375,1895.4371337890625,0.0,2872.90234375,0.9263059496879578,1.0,0.0,3.0,1.0,0.0
17759640,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8524656295776367,0.3306782245635986,0.2991464734077453,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9867043495178224,0.5064888596534729,0.480036199092865,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.941419780254364,0.4396331310272217,0.3080151081085205,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9235479831695556,0.4179176390171051,0.3968930542469024,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7353489995002747,0.2089849114418029,0.9497228860855104,284.9146423339844,284.95001220703125,301.8431701660156,297.4494934082031,299.3880310058594,297.2759704589844,284.9164428710937,1.0,0.5424334406852722,0.9816654920578004,0.9816654920578004,1.0,1.0,-2.922166585922241,1.346795678138733,1.575371026992798,0.6833040714263916,0.9070057272911072,0.9070057272911072,0.0,124.0373764038086,161.0,76709.03125,0.0,2036.3453369140625,1.0,278.1564636230469,283.0571594238281,300.4742736816406,305.5001525878906,293.1499938964844,293.1499938964844,278.1499938964844,37233.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433364033699036,1.0,0.0,0.0,3.740126132965088,3.7401514053344727,9.33395710944751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.365234375,0.0,1645.2230224609375,1895.4371337890625,0.0,2872.90234375,0.9263059496879578,1.0,0.0,3.0,1.0,0.0
17759700,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8397072553634644,0.3308099806308746,0.2994697690010071,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.97307687997818,0.5071883201599121,0.4807686507701874,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.924957036972046,0.4406387507915497,0.3088630139827728,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9073233604431152,0.4183230102062225,0.3975069224834442,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7250791788101196,0.2092786729335785,0.9523274302482604,284.9317932128906,284.95001220703125,301.8723449707031,297.443359375,299.39959716796875,297.2719421386719,284.93316650390625,1.0,0.5477635264396667,0.981374979019165,0.981374979019165,1.0,1.0,-2.9283223152160645,1.3497837781906128,1.5785385370254517,0.6848946213722229,0.9100228548049928,0.9100228548049928,0.0,131.21575927734375,161.0,76758.25,0.0,2082.504150390625,1.0,278.15118408203125,283.0693054199219,300.45562744140625,305.4661560058594,293.1499938964844,293.1499938964844,278.1499938964844,36762.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437880873680115,1.0,0.0,0.0,3.729097366333008,3.7291221618652335,9.278990660277486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.4111328125,0.0,1628.7879638671875,1895.4371337890625,0.0,2877.126953125,0.923638641834259,1.0,0.0,3.0,1.0,0.0
17759760,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8280424475669861,0.3310054838657379,0.2998893558979034,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9588449001312256,0.5081414580345154,0.481830894947052,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.909819722175598,0.4417397379875183,0.3098059296607971,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8934420347213745,0.418780654668808,0.3981998860836029,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7151966094970703,0.2095751166343689,0.9550147652626038,284.9450378417969,284.95001220703125,301.9016418457031,297.4364013671875,299.4122009277344,297.2697448730469,284.9460144042969,1.0,0.5533929467201233,0.9809852838516236,0.9809852838516236,1.0,1.0,-2.9352989196777344,1.3531606197357178,1.5821382999420166,0.6867253184318542,0.915470004081726,0.915470004081726,0.0,138.7849884033203,179.0,76844.2265625,0.0,2132.212158203125,1.0,278.15020751953125,283.0775451660156,300.443359375,305.451171875,293.1499938964844,293.1499938964844,278.1499938964844,36312.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441367745399475,1.0,0.0,0.0,3.726797103881836,3.726821899414064,9.26754637475824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.5234375,0.0,1622.6904296875,1895.4371337890625,0.0,2880.38818359375,0.9228228330612184,1.0,0.0,3.0,1.0,0.0
17759820,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8090037107467651,0.331365704536438,0.3007169663906097,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9336370825767516,0.5100719928741455,0.484093427658081,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8877976536750793,0.4437364339828491,0.3115735054016113,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8715301156044006,0.419609010219574,0.3995074033737182,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6977776885032654,0.2100722193717956,0.9598283171653748,284.95721435546875,284.95001220703125,301.95343017578125,297.4222717285156,299.4354553222656,297.26763916015625,284.95758056640625,1.0,0.5637747645378113,0.9802994132041932,0.9802994132041932,1.0,1.0,-2.9484951496124268,1.3595308065414429,1.5889644622802734,0.6902701258659363,0.9249889254570008,0.9249889254570008,0.0,152.90426635742188,179.0,77073.4375,0.0,2225.86865234375,1.0,278.1499938964844,283.0805053710937,300.4280090332031,305.4461669921875,293.1499938964844,293.1499938964844,278.1499938964844,35749.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450594544410706,1.0,0.0,0.0,3.7362136840820312,3.736238479614258,9.314438784713276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.927734375,0.0,1629.295654296875,1895.4371337890625,0.0,2889.020263671875,0.9245003461837769,1.0,0.0,3.0,1.0,0.0
