time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8064377307891846,0.3314112722873688,0.3008311688899994,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9303100109100342,0.5103441476821899,0.4844192862510681,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8850452303886414,0.4440073370933532,0.3118176162242889,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8687820434570312,0.4197196960449219,0.3996880054473877,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6955060958862305,0.2101361751556396,0.960482656955719,284.9581604003906,284.95001220703125,301.96051025390625,297.420166015625,299.43865966796875,297.2674255371094,284.9584655761719,1.0,0.5652186870574951,0.9802058935165404,0.9802058935165404,1.0,1.0,-2.9503204822540283,1.3604109287261963,1.5899096727371216,0.690764844417572,0.9261842966079712,0.9261842966079712,0.0,154.89309692382812,197.0,77108.2734375,0.0,2239.068115234375,1.0,278.1499938964844,283.0802001953125,300.426025390625,305.4462890625,293.1499938964844,293.1499938964844,278.1499938964844,35695.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452150225639343,1.0,0.0,0.0,3.738192558288574,3.738217353820801,9.324308507530076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.4951171875,0.0,1631.1883544921875,1895.4371337890625,0.0,2890.475830078125,0.9249014854431152,1.0,0.0,3.0,1.0,0.0
17759940,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7860206961631775,0.3317269086837768,0.3017552196979522,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9051693081855774,0.5126281380653381,0.4872083961963653,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8639705777168274,0.4462297558784485,0.313849925994873,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8479019403457642,0.4205910563468933,0.4011772274971008,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6778243184089661,0.2106118649244308,0.9658079147338868,284.9608459472656,284.95001220703125,302.0196533203125,297.401123046875,299.4655456542969,297.2656555175781,284.9609375,1.0,0.5774514079093933,0.9794265031814576,0.9794265031814576,1.0,1.0,-2.965421199798584,1.3676912784576416,1.5977299213409424,0.6948550343513489,0.9346815347671508,0.9346815347671508,0.0,172.04054260253906,200.0,77414.375,0.0,2352.37890625,1.0,278.1499938964844,283.07281494140625,300.4085998535156,305.4491271972656,293.1499938964844,293.1499938964844,278.1499938964844,35458.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467350602149963,1.0,0.0,0.0,3.7589638233184814,3.758988857269287,9.428217708773444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.435546875,0.0,1653.6400146484375,1895.4371337890625,0.0,2904.70068359375,0.9293678998947144,1.0,0.0,3.0,1.0,0.0
17760000,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7860206961631775,0.3317269086837768,0.3017552196979522,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9051693081855774,0.5126281380653381,0.4872083961963653,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8639705777168274,0.4462297558784485,0.313849925994873,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8479019403457642,0.4205910563468933,0.4011772274971008,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6778243184089661,0.2106118649244308,0.9658079147338868,284.9608459472656,284.95001220703125,302.0196533203125,297.401123046875,299.4655456542969,297.2656555175781,284.9609375,1.0,0.5774514079093933,0.9794265031814576,0.9794265031814576,1.0,1.0,-2.965421199798584,1.3676912784576416,1.5977299213409424,0.6948550343513489,0.9346815347671508,0.9346815347671508,0.0,172.04054260253906,200.0,77414.375,0.0,2352.37890625,1.0,278.1499938964844,283.07281494140625,300.4085998535156,305.4491271972656,293.1499938964844,293.1499938964844,278.1499938964844,35458.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467350602149963,1.0,0.0,0.0,3.7589638233184814,3.758988857269287,9.428217708773444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.435546875,0.0,1653.6400146484375,1895.4371337890625,0.0,2904.70068359375,0.9293678998947144,1.0,0.0,3.0,1.0,0.0
17760060,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7747378945350647,0.3319750428199768,0.3023877143859863,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8929882645606995,0.5148817300796509,0.4897486269474029,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8530636429786682,0.4484214186668396,0.3156826496124267,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8368176221847534,0.421394407749176,0.4023659229278564,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6682222485542297,0.2110182046890258,0.9696900844573976,284.9585876464844,284.95001220703125,302.0790100097656,297.3797607421875,299.4924011230469,297.2638854980469,284.95849609375,1.0,0.5852209329605103,0.9786025285720824,0.9786025285720824,1.0,1.0,-2.977535963058472,1.3735121488571167,1.6040236949920654,0.6981667876243591,0.9396697878837584,0.9396697878837584,0.0,183.20867919921875,203.0,77657.6484375,0.0,2430.94775390625,1.0,278.1499938964844,283.0616455078125,300.38787841796875,305.44647216796875,293.1499938964844,293.1499938964844,278.1499938964844,35467.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483883738517761,1.0,0.0,0.0,3.779421329498291,3.7794463634490967,9.531119076200412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.693359375,0.0,1677.85107421875,1895.4371337890625,0.0,2920.177978515625,0.9339359998703004,1.0,0.0,3.0,1.0,0.0
17760120,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7747378945350647,0.3319750428199768,0.3023877143859863,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8929882645606995,0.5148817300796509,0.4897486269474029,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8530636429786682,0.4484214186668396,0.3156826496124267,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8368176221847534,0.421394407749176,0.4023659229278564,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6682222485542297,0.2110182046890258,0.9696900844573976,284.9585876464844,284.95001220703125,302.0790100097656,297.3797607421875,299.4924011230469,297.2638854980469,284.95849609375,1.0,0.5852209329605103,0.9786025285720824,0.9786025285720824,1.0,1.0,-2.977535963058472,1.3735121488571167,1.6040236949920654,0.6981667876243591,0.9396697878837584,0.9396697878837584,0.0,183.20867919921875,203.0,77657.6484375,0.0,2430.94775390625,1.0,278.1499938964844,283.0616455078125,300.38787841796875,305.44647216796875,293.1499938964844,293.1499938964844,278.1499938964844,35467.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483883738517761,1.0,0.0,0.0,3.779421329498291,3.7794463634490967,9.531119076200412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.693359375,0.0,1677.85107421875,1895.4371337890625,0.0,2920.177978515625,0.9339359998703004,1.0,0.0,3.0,1.0,0.0
17760180,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7679976224899292,0.3322210013866424,0.3028711676597595,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8860697746276855,0.5171248912811279,0.4921312928199768,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8470286726951599,0.4506474435329437,0.3174246549606323,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8303154706954956,0.4221778512001037,0.4033831059932709,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6625872254371643,0.2114040106534958,0.9727567434310912,284.9563903808594,284.95001220703125,302.13848876953125,297.3564147949219,299.5195007324219,297.2626037597656,284.95635986328125,1.0,0.5908161997795105,0.9777784943580629,0.9777784943580629,1.0,1.0,-2.987985849380493,1.3785243034362793,1.6094614267349243,0.7010273337364197,0.9429585933685304,0.9429585933685304,0.0,190.7307586669922,191.0,77839.4296875,0.0,2488.452880859375,1.0,278.1499938964844,283.0516357421875,300.3641662597656,305.4356994628906,293.1499938964844,293.1499938964844,278.1499938964844,35549.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499321341514587,1.0,0.0,0.0,3.7959465980529785,3.7959721088409424,9.61465048021637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.6572265625,0.0,1698.1806640625,1895.4371337890625,0.0,2934.635009765625,0.9377044439315796,1.0,0.0,3.0,1.0,0.0
17760240,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7679976224899292,0.3322210013866424,0.3028711676597595,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8860697746276855,0.5171248912811279,0.4921312928199768,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8470286726951599,0.4506474435329437,0.3174246549606323,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8303154706954956,0.4221778512001037,0.4033831059932709,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6625872254371643,0.2114040106534958,0.9727567434310912,284.9563903808594,284.95001220703125,302.13848876953125,297.3564147949219,299.5195007324219,297.2626037597656,284.95635986328125,1.0,0.5908161997795105,0.9777784943580629,0.9777784943580629,1.0,1.0,-2.987985849380493,1.3785243034362793,1.6094614267349243,0.7010273337364197,0.9429585933685304,0.9429585933685304,0.0,190.7307586669922,191.0,77839.4296875,0.0,2488.452880859375,1.0,278.1499938964844,283.0516357421875,300.3641662597656,305.4356994628906,293.1499938964844,293.1499938964844,278.1499938964844,35549.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499321341514587,1.0,0.0,0.0,3.7959465980529785,3.7959721088409424,9.61465048021637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.6572265625,0.0,1698.1806640625,1895.4371337890625,0.0,2934.635009765625,0.9377044439315796,1.0,0.0,3.0,1.0,0.0
17760300,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7678710222244263,0.3323542475700378,0.3029943108558655,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.886450469493866,0.5182492733001709,0.4931925535202026,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8474562764167786,0.4517817497253418,0.3182114958763122,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8303250074386597,0.4225721955299377,0.4037607908248901,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.6625955700874329,0.2115994989871978,0.9736669659614564,284.95489501953125,284.95001220703125,302.16827392578125,297.3441772460937,299.5331420898437,297.2621765136719,284.95477294921875,1.0,0.5912207365036011,0.9773665070533752,0.9773665070533752,1.0,1.0,-2.991905689239502,1.3803881406784058,1.6115174293518066,0.7021436095237732,0.9437969923019408,0.9437969923019408,0.0,191.12945556640625,191.0,77898.59375,0.0,2497.756103515625,1.0,278.1499938964844,283.0465393066406,300.3516540527344,305.4280090332031,293.1499938964844,293.1499938964844,278.1499938964844,35607.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850664496421814,1.0,0.0,0.0,3.802814960479736,3.8028404712677,9.649475032347254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.66796875,0.0,1706.8612060546875,1895.4371337890625,0.0,2941.49462890625,0.9392781853675842,1.0,0.0,3.0,1.0,0.0
17760360,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7694332599639893,0.3325081765651703,0.3030655086040497,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8888369202613831,0.5193848609924316,0.4941910803318023,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8496868014335632,0.4529441297054291,0.3189632594585418,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8320333361625671,0.4229787290096283,0.4040762782096863,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6640776991844177,0.2118088603019714,0.9742870330810548,284.9534912109375,284.95001220703125,302.19805908203125,297.3315734863281,299.546875,297.26202392578125,284.95343017578125,1.0,0.5907074213027954,0.9769626259803772,0.9769626259803772,1.0,1.0,-2.99522066116333,1.3819618225097656,1.6132588386535645,0.7030831575393677,0.944152057170868,0.944152057170868,0.0,189.7261657714844,179.0,77935.625,0.0,2496.7490234375,1.0,278.1499938964844,283.0419921875,300.338623046875,305.4180603027344,293.1499938964844,293.1499938964844,278.1499938964844,35677.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513361811637878,1.0,0.0,0.0,3.80808424949646,3.808109760284424,9.676234640210168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.2705078125,0.0,1713.7408447265625,1895.4371337890625,0.0,2947.78759765625,0.9405069947242736,1.0,0.0,3.0,1.0,0.0
17760420,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7756530046463013,0.3328756093978882,0.3031481802463531,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8972517251968384,0.5216939449310303,0.4961037039756775,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8575027585029602,0.4553530514240265,0.3204362988471985,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8385445475578308,0.4238327443599701,0.4046256244182586,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6697672009468079,0.2122734785079956,0.9751614332199096,284.9519958496094,284.95001220703125,302.25762939453125,297.3056640625,299.5747375488281,297.262451171875,284.9519958496094,1.0,0.5879033207893372,0.9761548042297364,0.9761548042297364,1.0,1.0,-3.0011024475097656,1.3847438097000122,1.616358757019043,0.7047693729400635,0.9448267817497252,0.9448267817497252,0.0,183.92095947265625,167.0,77979.734375,0.0,2477.97998046875,1.0,278.1499938964844,283.03448486328125,300.3117980957031,305.39453125,293.1499938964844,293.1499938964844,278.1499938964844,35781.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525450825691223,1.0,0.0,0.0,3.815988302230835,3.816013813018799,9.71644340097555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.203125,0.0,1724.0869140625,1895.4371337890625,0.0,2959.11376953125,0.9423595070838928,1.0,0.0,3.0,1.0,0.0
17760480,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7756530046463013,0.3328756093978882,0.3031481802463531,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8972517251968384,0.5216939449310303,0.4961037039756775,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8575027585029602,0.4553530514240265,0.3204362988471985,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8385445475578308,0.4238327443599701,0.4046256244182586,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6697672009468079,0.2122734785079956,0.9751614332199096,284.9519958496094,284.95001220703125,302.25762939453125,297.3056640625,299.5747375488281,297.262451171875,284.9519958496094,1.0,0.5879033207893372,0.9761548042297364,0.9761548042297364,1.0,1.0,-3.0011024475097656,1.3847438097000122,1.616358757019043,0.7047693729400635,0.9448267817497252,0.9448267817497252,0.0,183.92095947265625,167.0,77979.734375,0.0,2477.97998046875,1.0,278.1499938964844,283.03448486328125,300.3117980957031,305.39453125,293.1499938964844,293.1499938964844,278.1499938964844,35781.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525450825691223,1.0,0.0,0.0,3.815988302230835,3.816013813018799,9.71644340097555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.203125,0.0,1724.0869140625,1895.4371337890625,0.0,2959.11376953125,0.9423595070838928,1.0,0.0,3.0,1.0,0.0
17760540,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7853389382362366,0.3333165049552917,0.303197979927063,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.909940540790558,0.5240524411201477,0.4979569911956787,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8691922426223755,0.4578770399093628,0.3219110369682312,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8485761880874634,0.42474165558815,0.4051206409931183,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.678546130657196,0.212800458073616,0.9758120179176332,284.9516906738281,284.95001220703125,302.3171081542969,297.2790832519531,299.6029968261719,297.26373291015625,284.95172119140625,1.0,0.5835000276565552,0.9753469824790956,0.9753469824790956,1.0,1.0,-3.006541013717652,1.3873071670532229,1.6192338466644287,0.7063488960266113,0.9458016753196716,0.9458016753196716,0.0,175.3928985595703,155.0,78004.3359375,0.0,2444.344970703125,1.0,278.1499938964844,283.0283203125,300.2846069335937,305.3686828613281,293.1499938964844,293.1499938964844,278.1499938964844,35832.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536245822906494,1.0,0.0,0.0,3.8219707012176514,3.8219964504241934,9.74693307398411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.8134765625,0.0,1731.7288818359375,1895.4371337890625,0.0,2969.230712890625,0.9437448978424072,1.0,0.0,3.0,1.0,0.0
17760600,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7853389382362366,0.3333165049552917,0.303197979927063,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.909940540790558,0.5240524411201477,0.4979569911956787,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8691922426223755,0.4578770399093628,0.3219110369682312,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8485761880874634,0.42474165558815,0.4051206409931183,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.678546130657196,0.212800458073616,0.9758120179176332,284.9516906738281,284.95001220703125,302.3171081542969,297.2790832519531,299.6029968261719,297.26373291015625,284.95172119140625,1.0,0.5835000276565552,0.9753469824790956,0.9753469824790956,1.0,1.0,-3.006541013717652,1.3873071670532229,1.6192338466644287,0.7063488960266113,0.9458016753196716,0.9458016753196716,0.0,175.3928985595703,155.0,78004.3359375,0.0,2444.344970703125,1.0,278.1499938964844,283.0283203125,300.2846069335937,305.3686828613281,293.1499938964844,293.1499938964844,278.1499938964844,35832.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536245822906494,1.0,0.0,0.0,3.8219707012176514,3.8219964504241934,9.74693307398411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.8134765625,0.0,1731.7288818359375,1895.4371337890625,0.0,2969.230712890625,0.9437448978424072,1.0,0.0,3.0,1.0,0.0
17760660,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7978920936584473,0.3338117003440857,0.3032442331314087,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9274585247039796,0.5264462232589722,0.4997875690460205,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8842605948448181,0.4605019390583038,0.3234143853187561,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8617455959320068,0.4256933033466339,0.4055995047092438,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.689917802810669,0.213376984000206,0.9764183759689332,284.951904296875,284.95001220703125,302.3764343261719,297.2523193359375,299.6315002441406,297.265625,284.95196533203125,1.0,0.578214168548584,0.9746265411376952,0.9746265411376952,1.0,1.0,-3.011909008026123,1.389837384223938,1.622071623802185,0.7079256176948547,0.94717276096344,0.94717276096344,0.0,165.36572265625,143.0,78025.8359375,0.0,2402.750732421875,1.0,278.1499938964844,283.0226745605469,300.2574768066406,305.3424072265625,293.1499938964844,293.1499938964844,278.1499938964844,35848.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546395897865295,1.0,0.0,0.0,3.827443838119507,3.82746958732605,9.774869340617445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.044921875,0.0,1738.4989013671875,1895.4371337890625,0.0,2978.743896484375,0.9449907541275024,1.0,0.0,3.0,1.0,0.0
17760720,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7978920936584473,0.3338117003440857,0.3032442331314087,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9274585247039796,0.5264462232589722,0.4997875690460205,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8842605948448181,0.4605019390583038,0.3234143853187561,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8617455959320068,0.4256933033466339,0.4055995047092438,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.689917802810669,0.213376984000206,0.9764183759689332,284.951904296875,284.95001220703125,302.3764343261719,297.2523193359375,299.6315002441406,297.265625,284.95196533203125,1.0,0.578214168548584,0.9746265411376952,0.9746265411376952,1.0,1.0,-3.011909008026123,1.389837384223938,1.622071623802185,0.7079256176948547,0.94717276096344,0.94717276096344,0.0,165.36572265625,143.0,78025.8359375,0.0,2402.750732421875,1.0,278.1499938964844,283.0226745605469,300.2574768066406,305.3424072265625,293.1499938964844,293.1499938964844,278.1499938964844,35848.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546395897865295,1.0,0.0,0.0,3.827443838119507,3.82746958732605,9.774869340617445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.044921875,0.0,1738.4989013671875,1895.4371337890625,0.0,2978.743896484375,0.9449907541275024,1.0,0.0,3.0,1.0,0.0
17760780,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8129265904426575,0.3343470394611358,0.3032976388931274,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9486034512519836,0.5288580060005188,0.5016051530838013,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9026457667350768,0.4632157683372497,0.3249571919441223,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8782027959823608,0.4266769289970398,0.4060774147510528,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7037380933761597,0.2139900624752044,0.9770442843437196,284.9522705078125,284.95001220703125,302.4355163574219,297.225830078125,299.6600952148437,297.2678527832031,284.9523010253906,1.0,0.5724207758903503,0.9739060997962952,0.9739060997962952,1.0,1.0,-3.017340421676636,1.392396092414856,1.6249443292617798,0.7095285058021545,0.948864221572876,0.948864221572876,0.0,154.48992919921875,131.0,78051.875,0.0,2356.748779296875,1.0,278.1499938964844,283.01708984375,300.2308349609375,305.3167724609375,293.1499938964844,293.1499938964844,278.1499938964844,35846.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556214570999146,1.0,0.0,0.0,3.8331031799316406,3.833128929138184,9.803796956475708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.2783203125,0.0,1745.376220703125,1895.4371337890625,0.0,2987.94775390625,0.9462653398513794,1.0,0.0,3.0,1.0,0.0
17760840,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8129265904426575,0.3343470394611358,0.3032976388931274,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9486034512519836,0.5288580060005188,0.5016051530838013,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9026457667350768,0.4632157683372497,0.3249571919441223,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8782027959823608,0.4266769289970398,0.4060774147510528,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7037380933761597,0.2139900624752044,0.9770442843437196,284.9522705078125,284.95001220703125,302.4355163574219,297.225830078125,299.6600952148437,297.2678527832031,284.9523010253906,1.0,0.5724207758903503,0.9739060997962952,0.9739060997962952,1.0,1.0,-3.017340421676636,1.392396092414856,1.6249443292617798,0.7095285058021545,0.948864221572876,0.948864221572876,0.0,154.48992919921875,131.0,78051.875,0.0,2356.748779296875,1.0,278.1499938964844,283.01708984375,300.2308349609375,305.3167724609375,293.1499938964844,293.1499938964844,278.1499938964844,35846.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556214570999146,1.0,0.0,0.0,3.8331031799316406,3.833128929138184,9.803796956475708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.2783203125,0.0,1745.376220703125,1895.4371337890625,0.0,2987.94775390625,0.9462653398513794,1.0,0.0,3.0,1.0,0.0
17760900,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8209806680679321,0.3346245884895324,0.3033276796340942,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.959888994693756,0.5300654768943787,0.5025099515914917,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9136502742767334,0.4645969867706299,0.3257413506507873,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8877190351486206,0.427176684141159,0.4063178598880768,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7114644646644592,0.2143049389123916,0.977367639541626,284.9524230957031,284.95001220703125,302.4649658203125,297.2128601074219,299.67437744140625,297.2690124511719,284.95245361328125,1.0,0.5694208145141602,0.9735459089279176,0.9735459089279176,1.0,1.0,-3.0200846195220947,1.393688678741455,1.6263959407806396,0.7103393077850342,0.9497920870780944,0.9497920870780944,0.0,148.88848876953125,131.0,78067.2734375,0.0,2332.89306640625,1.0,278.1499938964844,283.0143127441406,300.2177429199219,305.3042907714844,293.1499938964844,293.1499938964844,278.1499938964844,35843.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561004400253296,1.0,0.0,0.0,3.836059093475342,3.8360848426818848,9.818922990234569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.396484375,0.0,1748.955078125,1895.4371337890625,0.0,2992.4384765625,0.946929097175598,1.0,0.0,3.0,1.0,0.0
17760960,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8296190500259399,0.3349078595638275,0.3033601343631744,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.971343994140625,0.5312725901603699,0.5034118294715881,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.926410973072052,0.4659925103187561,0.326533555984497,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8981797099113464,0.4276809394359588,0.4065596461296081,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7193619012832642,0.2146243005990982,0.9776981472969056,284.9526062011719,284.95001220703125,302.49432373046875,297.2001037597656,299.6886291503906,297.27020263671875,284.95263671875,1.0,0.566368043422699,0.9731450080871582,0.9731450080871582,1.0,1.0,-3.022848129272461,1.3949884176254272,1.627859592437744,0.7111537456512451,0.9507728815078736,0.9507728815078736,0.0,143.20651245117188,119.0,78084.640625,0.0,2308.611572265625,1.0,278.1499938964844,283.0115051269531,300.2049255371094,305.29217529296875,293.1499938964844,293.1499938964844,278.1499938964844,35838.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565701246261597,1.0,0.0,0.0,3.8391153812408447,3.839141130447388,9.834574257183704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.9384765625,0.0,1752.651611328125,1895.4371337890625,0.0,2996.841796875,0.9476144313812256,1.0,0.0,3.0,1.0,0.0
17761020,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8488578200340271,0.3354664146900177,0.3034306466579437,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9929431676864624,0.5335940718650818,0.5051388740539551,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9540138244628906,0.4687107801437378,0.3280782103538513,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9227771759033204,0.4286608397960663,0.4070294797420501,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7358804941177368,0.2152474820613861,0.9783543348312378,284.95281982421875,284.95001220703125,302.5504455566406,297.1765441894531,299.7158508300781,297.27252197265625,284.9528503417969,1.0,0.5603809952735901,0.9723752737045288,0.9723752737045288,1.0,1.0,-3.028075695037842,1.3974450826644895,1.630630612373352,0.7126973867416382,0.9527149200439452,0.9527149200439452,0.0,132.1369171142578,119.0,78121.7421875,0.0,2261.001953125,1.0,278.1499938964844,283.006103515625,300.18115234375,305.2699890136719,293.1499938964844,293.1499938964844,278.1499938964844,35829.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857441246509552,1.0,0.0,0.0,3.8452353477478014,3.8452610969543457,9.865954098131624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.119140625,0.0,1760.0772705078125,1895.4371337890625,0.0,3005.009521484375,0.9489864706993104,1.0,0.0,3.0,1.0,0.0
17761080,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8497571349143982,0.3354900181293487,0.3034338355064392,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9938125014305116,0.5336917042732239,0.5052112936973572,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9552105665206908,0.4688250422477722,0.3281432390213012,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9239731431007384,0.4287019371986389,0.4070492386817932,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7366354465484619,0.2152736634016037,0.9783823490142822,284.95281982421875,284.95001220703125,302.5527648925781,297.17559814453125,299.7170104980469,297.2726135253906,284.9528503417969,1.0,0.5601279139518738,0.9723432064056396,0.9723432064056396,1.0,1.0,-3.028282880783081,1.3975422382354736,1.6307406425476074,0.7127588391304016,0.9527917504310608,0.9527917504310608,0.0,131.67266845703125,122.0,78123.2421875,0.0,2258.98974609375,1.0,278.1499938964844,283.005859375,300.1802062988281,305.26910400390625,293.1499938964844,293.1499938964844,278.1499938964844,35829.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574765920639038,1.0,0.0,0.0,3.8454909324646,3.845516681671143,9.867266044238931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.046875,0.0,1760.3897705078125,1895.4371337890625,0.0,3005.341064453125,0.949043869972229,1.0,0.0,3.0,1.0,0.0
17761140,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8592662811279297,0.3360350131988525,0.3037616610527038,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9990000128746032,0.5364629626274109,0.5013859868049622,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9680428504943848,0.4716548323631286,0.3299731910228729,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9366236329078674,0.4296958446502685,0.4078112542629242,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7447660565376282,0.2158934324979782,0.980345606803894,284.95086669921875,284.95001220703125,302.6107482910156,297.15283203125,299.7457275390625,297.2762451171875,284.95086669921875,1.0,0.5581371784210205,0.9715414047241212,0.9715414047241212,1.0,1.0,-3.031355142593384,1.3989523649215698,1.6324028968811035,0.7137153744697571,0.9530202746391296,0.9530202746391296,0.0,127.20413208007812,125.0,78118.8515625,0.0,2240.066162109375,1.0,278.1499938964844,282.9989318847656,300.1568603515625,305.2458190917969,293.1499938964844,293.1499938964844,278.1499938964844,35884.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582879900932312,1.0,0.0,0.0,3.850677490234375,3.850703477859497,9.893900596580352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.892578125,0.0,1767.195068359375,1895.4371337890625,0.0,3012.94921875,0.950223743915558,1.0,0.0,3.0,1.0,0.0
17761200,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8592662811279297,0.3360350131988525,0.3037616610527038,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9990000128746032,0.5364629626274109,0.5013859868049622,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9680428504943848,0.4716548323631286,0.3299731910228729,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9366236329078674,0.4296958446502685,0.4078112542629242,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7447660565376282,0.2158934324979782,0.980345606803894,284.95086669921875,284.95001220703125,302.6107482910156,297.15283203125,299.7457275390625,297.2762451171875,284.95086669921875,1.0,0.5581371784210205,0.9715414047241212,0.9715414047241212,1.0,1.0,-3.031355142593384,1.3989523649215698,1.6324028968811035,0.7137153744697571,0.9530202746391296,0.9530202746391296,0.0,127.20413208007812,125.0,78118.8515625,0.0,2240.066162109375,1.0,278.1499938964844,282.9989318847656,300.1568603515625,305.2458190917969,293.1499938964844,293.1499938964844,278.1499938964844,35884.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582879900932312,1.0,0.0,0.0,3.850677490234375,3.850703477859497,9.893900596580352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.892578125,0.0,1767.195068359375,1895.4371337890625,0.0,3012.94921875,0.950223743915558,1.0,0.0,3.0,1.0,0.0
17761260,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8618003129959106,0.3365078270435333,0.3041576445102691,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5401856303215027,0.497577041387558,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9722642302513124,0.4744505584239959,0.3318836092948913,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9401224851608276,0.430632621049881,0.408660352230072,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7471386194229126,0.2164544016122818,0.982717514038086,284.94976806640625,284.95001220703125,302.668212890625,297.1322631835937,299.776123046875,297.2836303710937,284.94989013671875,1.0,0.5577077269554138,0.9708042740821838,0.9708042740821838,1.0,1.0,-3.0317916870117188,1.3990764617919922,1.6327152252197266,0.7140122056007385,0.9520068168640136,0.9520068168640136,0.0,126.21790313720705,128.0,78047.0703125,0.0,2236.949951171875,1.0,278.1499938964844,282.9939880371094,300.1350402832031,305.2183837890625,293.1499938964844,293.1499938964844,278.1499938964844,35973.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588136434555054,1.0,0.0,0.0,3.85100531578064,3.851031541824341,9.895586572383763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.767578125,0.0,1768.30078125,1895.4371337890625,0.0,3017.87890625,0.9503768682479858,1.0,0.0,3.0,1.0,0.0
17761320,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8618003129959106,0.3365078270435333,0.3041576445102691,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5401856303215027,0.497577041387558,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9722642302513124,0.4744505584239959,0.3318836092948913,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9401224851608276,0.430632621049881,0.408660352230072,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7471386194229126,0.2164544016122818,0.982717514038086,284.94976806640625,284.95001220703125,302.668212890625,297.1322631835937,299.776123046875,297.2836303710937,284.94989013671875,1.0,0.5577077269554138,0.9708042740821838,0.9708042740821838,1.0,1.0,-3.0317916870117188,1.3990764617919922,1.6327152252197266,0.7140122056007385,0.9520068168640136,0.9520068168640136,0.0,126.21790313720705,128.0,78047.0703125,0.0,2236.949951171875,1.0,278.1499938964844,282.9939880371094,300.1350402832031,305.2183837890625,293.1499938964844,293.1499938964844,278.1499938964844,35973.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588136434555054,1.0,0.0,0.0,3.85100531578064,3.851031541824341,9.895586572383763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.767578125,0.0,1768.30078125,1895.4371337890625,0.0,3017.87890625,0.9503768682479858,1.0,0.0,3.0,1.0,0.0
17761380,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8624100089073181,0.3369866609573364,0.3045791983604431,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.543925404548645,0.4972028732299804,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9743032455444336,0.4772824645042419,0.3338364660739898,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9411661624908448,0.431578665971756,0.409541368484497,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7479093670845032,0.2170034646987915,0.9851668477058412,284.9535522460937,284.95001220703125,302.72509765625,297.1144714355469,299.8064270019531,297.29083251953125,284.9537658691406,1.0,0.5587353110313416,0.9700671434402466,0.9700671434402466,1.0,1.0,-3.0381875038146973,1.40212082862854,1.6360666751861572,0.7157785296440125,0.9559650421142578,0.9559650421142578,0.0,126.380615234375,131.0,78115.90625,0.0,2249.25537109375,1.0,278.1499938964844,282.9916381835937,300.1170959472656,305.2014465332031,293.1499938964844,293.1499938964844,278.1499938964844,35854.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593200445175171,1.0,0.0,0.0,3.8562746047973633,3.856300830841065,9.922684967023088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.40234375,0.0,1773.849365234375,1895.4371337890625,0.0,3022.6279296875,0.9515085220336914,1.0,0.0,3.0,1.0,0.0
17761440,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8624100089073181,0.3369866609573364,0.3045791983604431,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.543925404548645,0.4972028732299804,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9743032455444336,0.4772824645042419,0.3338364660739898,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9411661624908448,0.431578665971756,0.409541368484497,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7479093670845032,0.2170034646987915,0.9851668477058412,284.9535522460937,284.95001220703125,302.72509765625,297.1144714355469,299.8064270019531,297.29083251953125,284.9537658691406,1.0,0.5587353110313416,0.9700671434402466,0.9700671434402466,1.0,1.0,-3.0381875038146973,1.40212082862854,1.6360666751861572,0.7157785296440125,0.9559650421142578,0.9559650421142578,0.0,126.380615234375,131.0,78115.90625,0.0,2249.25537109375,1.0,278.1499938964844,282.9916381835937,300.1170959472656,305.2014465332031,293.1499938964844,293.1499938964844,278.1499938964844,35854.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593200445175171,1.0,0.0,0.0,3.8562746047973633,3.856300830841065,9.922684967023088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.40234375,0.0,1773.849365234375,1895.4371337890625,0.0,3022.6279296875,0.9515085220336914,1.0,0.0,3.0,1.0,0.0
17761500,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8621278405189514,0.3372267484664917,0.3048016726970672,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.5456241965293884,0.4980582296848297,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9746835231781006,0.4787066280841827,0.3348276913166046,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.940946877002716,0.4320538640022278,0.4099953472614288,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7478017807006836,0.2172708958387375,0.9864157438278198,284.9555358886719,284.95001220703125,302.7532958984375,297.10675048828125,299.82098388671875,297.2933959960937,284.95574951171875,1.0,0.5596188306808472,0.9696986079216005,0.9696986079216005,1.0,1.0,-3.042723655700684,1.404294729232788,1.638428807258606,0.7170088887214661,0.9590263962745668,0.9590263962745668,0.0,126.79268646240234,131.0,78193.25,0.0,2259.542724609375,1.0,278.1499938964844,282.989990234375,300.10968017578125,305.197509765625,293.1499938964844,293.1499938964844,278.1499938964844,35772.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596339225769043,1.0,0.0,0.0,3.861441373825073,3.8614675998687744,9.949292234523457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.2548828125,0.0,1779.5784912109375,1895.4371337890625,0.0,3025.5712890625,0.9526249170303344,1.0,0.0,3.0,1.0,0.0
17761560,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8615225553512573,0.3374647796154022,0.3050287365913391,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.5471723675727844,0.4994889497756958,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9747160077095032,0.4801322221755981,0.3358253240585327,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.940319299697876,0.4325282871723175,0.4104552865028381,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7474202513694763,0.2175309211015701,0.9876638650894164,284.9573059082031,284.95001220703125,302.78131103515625,297.0998840332031,299.83502197265625,297.29510498046875,284.9574890136719,1.0,0.5607016086578369,0.9693087935447692,0.9693087935447692,1.0,1.0,-3.0479681491851807,1.4068127870559692,1.641155242919922,0.7184197902679443,0.96258145570755,0.96258145570755,0.0,127.3870620727539,134.0,78295.5,0.0,2272.087158203125,1.0,278.1499938964844,282.9878845214844,300.10321044921875,305.1963806152344,293.1499938964844,293.1499938964844,278.1499938964844,35691.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859994649887085,1.0,0.0,0.0,3.86821961402893,3.8682456016540527,9.984250937122852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.73046875,0.0,1787.32763671875,1895.4371337890625,0.0,3028.95458984375,0.9541018009185792,1.0,0.0,3.0,1.0,0.0
17761620,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8596348166465759,0.3379322588443756,0.3054887354373932,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.9990000128746032,0.5498532056808472,0.5035799741744995,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9740423560142516,0.4829808175563812,0.337830126285553,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9381965398788452,0.4334719479084015,0.4113844633102417,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7460763454437256,0.21802718937397,0.9901232719421388,284.9601745605469,284.95001220703125,302.8367919921875,297.089111328125,299.8616943359375,297.2962341308594,284.9603271484375,1.0,0.5632852911949158,0.9685292840003968,0.9685292840003968,1.0,1.0,-3.0599193572998047,1.4125629663467407,1.647356390953064,0.7216079831123352,0.9706828594207764,0.9706828594207764,0.0,128.96856689453125,137.0,78555.140625,0.0,2302.0078125,1.0,278.1499938964844,282.98260498046875,300.0929870605469,305.20068359375,293.1499938964844,293.1499938964844,278.1499938964844,35548.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607867956161499,1.0,0.0,0.0,3.885361671447754,3.885387897491455,1.0072938039229484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.06640625,0.0,1807.53125,1895.4371337890625,0.0,3036.384033203125,0.957873284816742,1.0,0.0,3.0,1.0,0.0
17761680,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8596348166465759,0.3379322588443756,0.3054887354373932,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.9990000128746032,0.5498532056808472,0.5035799741744995,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9740423560142516,0.4829808175563812,0.337830126285553,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9381965398788452,0.4334719479084015,0.4113844633102417,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7460763454437256,0.21802718937397,0.9901232719421388,284.9601745605469,284.95001220703125,302.8367919921875,297.089111328125,299.8616943359375,297.2962341308594,284.9603271484375,1.0,0.5632852911949158,0.9685292840003968,0.9685292840003968,1.0,1.0,-3.0599193572998047,1.4125629663467407,1.647356390953064,0.7216079831123352,0.9706828594207764,0.9706828594207764,0.0,128.96856689453125,137.0,78555.140625,0.0,2302.0078125,1.0,278.1499938964844,282.98260498046875,300.0929870605469,305.20068359375,293.1499938964844,293.1499938964844,278.1499938964844,35548.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607867956161499,1.0,0.0,0.0,3.885361671447754,3.885387897491455,1.0072938039229484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.06640625,0.0,1807.53125,1895.4371337890625,0.0,3036.384033203125,0.957873284816742,1.0,0.0,3.0,1.0,0.0
