time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8570061326026917,0.3383936583995819,0.305956095457077,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9990000128746032,0.5519022941589355,0.5090779662132263,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.972515106201172,0.4857977628707886,0.3398295044898987,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9350993633270264,0.4344142377376556,0.4123257994651794,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7440793514251709,0.2184826731681823,0.9924785494804382,284.9622497558594,284.95001220703125,302.8914489746094,297.0826416015625,299.8863525390625,297.2941589355469,284.96240234375,1.0,0.5663360357284546,0.9677497148513794,0.9677497148513794,1.0,1.0,-3.0734596252441406,1.419090747833252,1.6543689966201782,0.7251846194267273,0.979921281337738,0.979921281337738,0.0,131.0057373046875,140.0,78880.4765625,0.0,2337.448486328125,1.0,278.1499938964844,282.9761657714844,300.0870361328125,305.2140197753906,293.1499938964844,293.1499938964844,278.1499938964844,35440.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861675500869751,1.0,0.0,0.0,3.906726837158203,3.906753540039064,1.018402372210403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.2197265625,0.0,1833.505126953125,1895.4371337890625,0.0,3044.719970703125,0.9626237154006958,1.0,0.0,3.0,1.0,0.0
17761800,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8570061326026917,0.3383936583995819,0.305956095457077,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9990000128746032,0.5519022941589355,0.5090779662132263,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.972515106201172,0.4857977628707886,0.3398295044898987,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9350993633270264,0.4344142377376556,0.4123257994651794,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7440793514251709,0.2184826731681823,0.9924785494804382,284.9622497558594,284.95001220703125,302.8914489746094,297.0826416015625,299.8863525390625,297.2941589355469,284.96240234375,1.0,0.5663360357284546,0.9677497148513794,0.9677497148513794,1.0,1.0,-3.0734596252441406,1.419090747833252,1.6543689966201782,0.7251846194267273,0.979921281337738,0.979921281337738,0.0,131.0057373046875,140.0,78880.4765625,0.0,2337.448486328125,1.0,278.1499938964844,282.9761657714844,300.0870361328125,305.2140197753906,293.1499938964844,293.1499938964844,278.1499938964844,35440.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861675500869751,1.0,0.0,0.0,3.906726837158203,3.906753540039064,1.018402372210403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.2197265625,0.0,1833.505126953125,1895.4371337890625,0.0,3044.719970703125,0.9626237154006958,1.0,0.0,3.0,1.0,0.0
17761860,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8539633750915527,0.3388504087924957,0.3064292073249817,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9990000128746032,0.5534217357635498,0.5154548287391663,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9704464673995972,0.4885830581188202,0.3418136239051819,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9314261078834534,0.4353566169738769,0.4132775366306305,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7416993975639343,0.2189010679721832,0.9947153925895692,284.9639587402344,284.95001220703125,302.9452209472656,297.0810241699219,299.9093933105469,297.28973388671875,284.9640808105469,1.0,0.5696680545806885,0.9667211174964904,0.9667211174964904,1.0,1.0,-3.087912082672119,1.426053166389465,1.6618590354919434,0.7289578318595886,0.9900606870651244,0.9900606870651244,0.0,133.33877563476562,143.0,79251.125,0.0,2376.433349609375,1.0,278.1499938964844,282.9692077636719,300.0854187011719,305.2347412109375,293.1499938964844,293.1499938964844,278.1499938964844,35361.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625341057777405,1.0,0.0,0.0,3.930772066116333,3.930798768997192,1.0309770459571157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.771484375,0.0,1863.4033203125,1895.4371337890625,0.0,3052.773681640625,0.9679996371269226,1.0,0.0,3.0,1.0,0.0
17761920,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8539633750915527,0.3388504087924957,0.3064292073249817,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9990000128746032,0.5534217357635498,0.5154548287391663,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9704464673995972,0.4885830581188202,0.3418136239051819,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9314261078834534,0.4353566169738769,0.4132775366306305,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7416993975639343,0.2189010679721832,0.9947153925895692,284.9639587402344,284.95001220703125,302.9452209472656,297.0810241699219,299.9093933105469,297.28973388671875,284.9640808105469,1.0,0.5696680545806885,0.9667211174964904,0.9667211174964904,1.0,1.0,-3.087912082672119,1.426053166389465,1.6618590354919434,0.7289578318595886,0.9900606870651244,0.9900606870651244,0.0,133.33877563476562,143.0,79251.125,0.0,2376.433349609375,1.0,278.1499938964844,282.9692077636719,300.0854187011719,305.2347412109375,293.1499938964844,293.1499938964844,278.1499938964844,35361.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625341057777405,1.0,0.0,0.0,3.930772066116333,3.930798768997192,1.0309770459571157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.771484375,0.0,1863.4033203125,1895.4371337890625,0.0,3052.773681640625,0.9679996371269226,1.0,0.0,3.0,1.0,0.0
17761980,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8506276607513428,0.3393014669418335,0.3069051206111908,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.554472029209137,0.5223769545555115,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9679483771324158,0.4913495779037475,0.3437886834144592,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9273280501365662,0.4362971782684326,0.4142360687255859,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.739039421081543,0.219286099076271,0.9968382120132446,284.96630859375,284.95001220703125,302.9980163574219,297.08477783203125,299.93115234375,297.2836608886719,284.96649169921875,1.0,0.5731812119483948,0.9656925201416016,0.9656925201416016,1.0,1.0,-3.1027941703796387,1.4332275390625,1.669566631317139,0.732816219329834,1.0,1.0,0.0,135.90798950195312,146.0,79649.9765625,0.0,2417.883056640625,1.0,278.1499938964844,282.96307373046875,300.0888061523437,305.2625732421875,293.1499938964844,293.1499938964844,278.1499938964844,35346.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633084893226624,1.0,0.0,0.0,3.9554951190948486,3.955522060394287,1.0439866855449509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.798828125,0.0,1895.052978515625,1895.4371337890625,0.0,3060.037841796875,0.9735594987869264,1.0,0.0,3.0,1.0,0.0
17762040,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8506276607513428,0.3393014669418335,0.3069051206111908,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.554472029209137,0.5223769545555115,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9679483771324158,0.4913495779037475,0.3437886834144592,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9273280501365662,0.4362971782684326,0.4142360687255859,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.739039421081543,0.219286099076271,0.9968382120132446,284.96630859375,284.95001220703125,302.9980163574219,297.08477783203125,299.93115234375,297.2836608886719,284.96649169921875,1.0,0.5731812119483948,0.9656925201416016,0.9656925201416016,1.0,1.0,-3.1027941703796387,1.4332275390625,1.669566631317139,0.732816219329834,1.0,1.0,0.0,135.90798950195312,146.0,79649.9765625,0.0,2417.883056640625,1.0,278.1499938964844,282.96307373046875,300.0888061523437,305.2625732421875,293.1499938964844,293.1499938964844,278.1499938964844,35346.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633084893226624,1.0,0.0,0.0,3.9554951190948486,3.955522060394287,1.0439866855449509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.798828125,0.0,1895.052978515625,1895.4371337890625,0.0,3060.037841796875,0.9735594987869264,1.0,0.0,3.0,1.0,0.0
17762100,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8486295938491821,0.3395267426967621,0.3071505129337311,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.5549142956733704,0.5250791311264038,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9662670493125916,0.4927297234535217,0.3447796702384949,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9248276948928832,0.4367679953575134,0.414724051952362,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7374227046966553,0.2194689363241195,0.9978962540626526,284.96875,284.95001220703125,303.0240478515625,297.0888366699219,299.9417419433594,297.2804870605469,284.9690246582031,1.0,0.5749281644821167,0.9651781916618348,0.9651781916618348,1.0,1.0,-3.1094775199890137,1.4364420175552368,1.6730355024337769,0.7345623970031738,1.0,1.0,0.0,137.37501525878906,146.0,79827.71875,0.0,2438.177734375,1.0,278.1499938964844,282.961669921875,300.0922241210937,305.2774658203125,293.1499938964844,293.1499938964844,278.1499938964844,35443.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636022210121155,1.0,0.0,0.0,3.9652626514434814,3.965289831161499,1.0491490911590515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.236328125,0.0,1908.488525390625,1895.4371337890625,0.0,3062.793212890625,0.9757900834083556,1.0,0.0,3.0,1.0,0.0
17762160,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8460350036621094,0.3397496342658996,0.3074085116386413,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9972101449966432,0.5554587841033936,0.5260714292526245,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.963820219039917,0.4941050708293915,0.3457787632942199,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9215280413627625,0.4372375905513763,0.4152263104915619,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7352964878082275,0.2196412682533264,0.9989781975746156,284.9716796875,284.95001220703125,303.0498046875,297.0944519042969,299.9524841308594,297.2779846191406,284.9719543457031,1.0,0.5765576362609863,0.9646338224411012,0.9646338224411012,1.0,1.0,-3.114105463027954,1.4386541843414309,1.6754512786865234,0.7357738018035889,1.0,1.0,0.0,139.12612915039062,149.0,79960.0390625,0.0,2456.218505859375,1.0,278.1499938964844,282.9614562988281,300.0971069335937,305.2915344238281,293.1499938964844,293.1499938964844,278.1499938964844,35560.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638049960136414,1.0,0.0,0.0,3.971990823745728,3.972018003463745,1.0527123777137604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.927734375,0.0,1918.19677734375,1895.4371337890625,0.0,3064.6953125,0.9773821830749512,1.0,0.0,3.0,1.0,0.0
17762220,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8411710858345032,0.3402096331119537,0.3079293966293335,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9929258823394777,0.556906521320343,0.527447521686554,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9591324925422668,0.496861070394516,0.3477750420570373,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9153701663017272,0.4381932020187378,0.416238397359848,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7312793731689453,0.2199821025133133,1.0010813474655151,284.9801025390625,284.95001220703125,303.1004943847656,297.110595703125,299.9747314453125,297.2751159667969,284.98052978515625,1.0,0.57966148853302,0.9635451436042786,0.9635451436042786,1.0,1.0,-3.12251877784729,1.442689299583435,1.679829478263855,0.7378785610198975,1.0,1.0,0.0,142.5371551513672,152.0,80199.1015625,0.0,2490.39501953125,1.0,278.1499938964844,282.9643249511719,300.111328125,305.3207092285156,293.1499938964844,293.1499938964844,278.1499938964844,35726.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638694286346436,1.0,0.0,0.0,3.981229305267334,3.981256484985352,1.057615122590505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.9306640625,0.0,1931.610595703125,1895.4371337890625,0.0,3065.2998046875,0.9795788526535034,1.0,0.0,3.0,1.0,0.0
17762280,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8411710858345032,0.3402096331119537,0.3079293966293335,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9929258823394777,0.556906521320343,0.527447521686554,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9591324925422668,0.496861070394516,0.3477750420570373,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9153701663017272,0.4381932020187378,0.416238397359848,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7312793731689453,0.2199821025133133,1.0010813474655151,284.9801025390625,284.95001220703125,303.1004943847656,297.110595703125,299.9747314453125,297.2751159667969,284.98052978515625,1.0,0.57966148853302,0.9635451436042786,0.9635451436042786,1.0,1.0,-3.12251877784729,1.442689299583435,1.679829478263855,0.7378785610198975,1.0,1.0,0.0,142.5371551513672,152.0,80199.1015625,0.0,2490.39501953125,1.0,278.1499938964844,282.9643249511719,300.111328125,305.3207092285156,293.1499938964844,293.1499938964844,278.1499938964844,35726.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638694286346436,1.0,0.0,0.0,3.981229305267334,3.981256484985352,1.057615122590505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.9306640625,0.0,1931.610595703125,1895.4371337890625,0.0,3065.2998046875,0.9795788526535034,1.0,0.0,3.0,1.0,0.0
17762340,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8369614481925964,0.3407117128372192,0.3084740936756134,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9891058206558228,0.5585737228393555,0.5290732383728027,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9550623297691344,0.4996451139450073,0.3497803509235382,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.910145103931427,0.4391923546791076,0.4172771573066711,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7277671098709106,0.2203378230333328,1.003185153007507,284.99346923828125,284.95001220703125,303.1499938964844,297.1337280273437,299.9972229003906,297.2737731933594,284.9940490722656,1.0,0.5826877951622009,0.962456464767456,0.962456464767456,1.0,1.0,-3.131317377090454,1.4469155073165894,1.6844019889831543,0.7400599122047424,1.0,1.0,0.0,145.7382354736328,155.0,80448.125,0.0,2524.356689453125,1.0,278.1499938964844,282.9721374511719,300.1327819824219,305.3567199707031,293.1499938964844,293.1499938964844,278.1499938964844,35827.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635814785957336,1.0,0.0,0.0,3.9868953227996826,3.9869227409362793,1.0606275964164524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.57421875,0.0,1939.869384765625,1895.4371337890625,0.0,3062.5986328125,0.9809264540672302,1.0,0.0,3.0,1.0,0.0
17762400,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8369614481925964,0.3407117128372192,0.3084740936756134,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9891058206558228,0.5585737228393555,0.5290732383728027,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9550623297691344,0.4996451139450073,0.3497803509235382,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.910145103931427,0.4391923546791076,0.4172771573066711,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7277671098709106,0.2203378230333328,1.003185153007507,284.99346923828125,284.95001220703125,303.1499938964844,297.1337280273437,299.9972229003906,297.2737731933594,284.9940490722656,1.0,0.5826877951622009,0.962456464767456,0.962456464767456,1.0,1.0,-3.131317377090454,1.4469155073165894,1.6844019889831543,0.7400599122047424,1.0,1.0,0.0,145.7382354736328,155.0,80448.125,0.0,2524.356689453125,1.0,278.1499938964844,282.9721374511719,300.1327819824219,305.3567199707031,293.1499938964844,293.1499938964844,278.1499938964844,35827.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635814785957336,1.0,0.0,0.0,3.9868953227996826,3.9869227409362793,1.0606275964164524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.57421875,0.0,1939.869384765625,1895.4371337890625,0.0,3062.5986328125,0.9809264540672302,1.0,0.0,3.0,1.0,0.0
17762460,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8331696391105652,0.3412545323371887,0.3090517520904541,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9855321645736694,0.560319721698761,0.5307972431182861,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9513778686523438,0.5024515390396118,0.351798951625824,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9055846333503724,0.4402356147766113,0.4183531701564789,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7245656251907349,0.2207112312316894,1.0053445100784302,285.0092163085937,284.95001220703125,303.1925354003906,297.15625,300.0169677734375,297.2731628417969,285.0098876953125,1.0,0.5856802463531494,0.9614134430885316,0.9614134430885316,1.0,1.0,-3.140401124954224,1.45128333568573,1.689117670059204,0.7423080801963806,1.0,1.0,0.0,148.83209228515625,158.0,80690.4609375,0.0,2558.477783203125,1.0,278.1499938964844,282.9823608398437,300.1555480957031,305.39569091796875,293.1499938964844,293.1499938964844,278.1499938964844,35890.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634697198867798,1.0,0.0,0.0,3.990365505218506,3.990392923355103,1.0624747801557533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13030.275390625,0.0,1944.9393310546875,1895.4371337890625,0.0,3061.550537109375,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
17762520,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8331696391105652,0.3412545323371887,0.3090517520904541,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9855321645736694,0.560319721698761,0.5307972431182861,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9513778686523438,0.5024515390396118,0.351798951625824,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9055846333503724,0.4402356147766113,0.4183531701564789,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7245656251907349,0.2207112312316894,1.0053445100784302,285.0092163085937,284.95001220703125,303.1925354003906,297.15625,300.0169677734375,297.2731628417969,285.0098876953125,1.0,0.5856802463531494,0.9614134430885316,0.9614134430885316,1.0,1.0,-3.140401124954224,1.45128333568573,1.689117670059204,0.7423080801963806,1.0,1.0,0.0,148.83209228515625,158.0,80690.4609375,0.0,2558.477783203125,1.0,278.1499938964844,282.9823608398437,300.1555480957031,305.39569091796875,293.1499938964844,293.1499938964844,278.1499938964844,35890.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634697198867798,1.0,0.0,0.0,3.990365505218506,3.990392923355103,1.0624747801557533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13030.275390625,0.0,1944.9393310546875,1895.4371337890625,0.0,3061.550537109375,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
17762580,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8296273946762085,0.3418213129043579,0.3096520602703094,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9820467233657836,0.5620549321174622,0.532528281211853,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9478857517242432,0.505223274230957,0.3538015484809875,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9014992713928224,0.4413075447082519,0.4194571673870086,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7215319275856018,0.2210905104875564,1.007533311843872,285.0242614746094,284.95001220703125,303.2228698730469,297.1704406738281,300.0308532714844,297.27252197265625,285.02490234375,1.0,0.5886516571044922,0.9603704214096068,0.9603704214096068,1.0,1.0,-3.1495723724365234,1.4556934833526611,1.693879008293152,0.7445746660232544,1.0,1.0,0.0,151.8870391845703,161.0,80899.765625,0.0,2592.74560546875,1.0,278.1499938964844,282.9922790527344,300.17095947265625,305.4273986816406,293.1499938964844,293.1499938964844,278.1499938964844,35929.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637780547142029,1.0,0.0,0.0,3.992555618286133,3.9925830364227295,1.0636414344844525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13072.9853515625,0.0,1948.1435546875,1895.4371337890625,0.0,3064.442626953125,0.9822726845741272,1.0,0.0,3.0,1.0,0.0
17762640,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8296273946762085,0.3418213129043579,0.3096520602703094,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9820467233657836,0.5620549321174622,0.532528281211853,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9478857517242432,0.505223274230957,0.3538015484809875,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9014992713928224,0.4413075447082519,0.4194571673870086,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7215319275856018,0.2210905104875564,1.007533311843872,285.0242614746094,284.95001220703125,303.2228698730469,297.1704406738281,300.0308532714844,297.27252197265625,285.02490234375,1.0,0.5886516571044922,0.9603704214096068,0.9603704214096068,1.0,1.0,-3.1495723724365234,1.4556934833526611,1.693879008293152,0.7445746660232544,1.0,1.0,0.0,151.8870391845703,161.0,80899.765625,0.0,2592.74560546875,1.0,278.1499938964844,282.9922790527344,300.17095947265625,305.4273986816406,293.1499938964844,293.1499938964844,278.1499938964844,35929.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637780547142029,1.0,0.0,0.0,3.992555618286133,3.9925830364227295,1.0636414344844525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13072.9853515625,0.0,1948.1435546875,1895.4371337890625,0.0,3064.442626953125,0.9822726845741272,1.0,0.0,3.0,1.0,0.0
17762700,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8279165625572205,0.3421096503734588,0.3099572658538818,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9803085923194884,0.5629087090492249,0.5333848595619202,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9461752772331238,0.5065887570381165,0.3547913730144501,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8995494842529297,0.441849946975708,0.4200157821178436,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7200487852096558,0.2212797552347183,1.008629322052002,285.03143310546875,284.95001220703125,303.23370361328125,297.174560546875,300.03619384765625,297.2720947265625,285.0320129394531,1.0,0.5901305079460144,0.959848940372467,0.959848940372467,1.0,1.0,-3.154146671295166,1.4578922986984253,1.6962542533874512,0.7457042932510376,1.0,1.0,0.0,153.41310119628906,161.0,80995.140625,0.0,2609.921875,1.0,278.1499938964844,282.9970092773437,300.1763610839844,305.44049072265625,293.1499938964844,293.1499938964844,278.1499938964844,35944.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640821576118469,1.0,0.0,0.0,3.993383646011353,3.993411064147949,1.0640825394148123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13091.9287109375,0.0,1949.355712890625,1895.4371337890625,0.0,3067.29541015625,0.9824695587158204,1.0,0.0,3.0,1.0,0.0
17762760,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.826240062713623,0.3424016237258911,0.3102662861347198,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9785646200180054,0.5637397170066833,0.5342235565185547,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9444735646247864,0.5079229474067688,0.3557625114917755,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8976407051086426,0.4423973858356476,0.420579731464386,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7185803651809692,0.2214666008949279,1.009718418121338,285.0380249023437,284.95001220703125,303.2417297363281,297.17681884765625,300.0397033691406,297.271484375,285.03857421875,1.0,0.5916019082069397,0.959303855895996,0.959303855895996,1.0,1.0,-3.158682107925415,1.4600707292556765,1.6986113786697388,0.7468228340148926,1.0,1.0,0.0,154.93896484375,164.0,81080.046875,0.0,2627.0654296875,1.0,278.1499938964844,283.0013427734375,300.1791381835937,305.4504089355469,293.1499938964844,293.1499938964844,278.1499938964844,35955.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864400327205658,1.0,0.0,0.0,3.994012117385864,3.994039535522461,1.0644174608387402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13108.0966796875,0.0,1950.276123046875,1895.4371337890625,0.0,3070.280029296875,0.982619047164917,1.0,0.0,3.0,1.0,0.0
17762820,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8229629993438721,0.3429856896400451,0.3108872771263122,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9750472903251648,0.5653447508811951,0.5358476042747498,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.941092848777771,0.5105326175689697,0.3576604425907135,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8939205408096313,0.4434923231601715,0.421711653470993,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7156631350517273,0.2218288481235504,1.0118539333343506,285.0497436523437,284.95001220703125,303.2498474121094,297.1758728027344,300.0426940917969,297.2698059082031,285.0502319335937,1.0,0.5945191979408264,0.9582136869430542,0.9582136869430542,1.0,1.0,-3.167593717575073,1.4643481969833374,1.7032454013824463,0.7490198612213135,1.0,1.0,0.0,157.9964141845703,167.0,81225.3203125,0.0,2661.204833984375,1.0,278.1499938964844,283.009033203125,300.1787414550781,305.4621887207031,293.1499938964844,293.1499938964844,278.1499938964844,35971.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651309013366699,1.0,0.0,0.0,3.994886636734009,3.9949140548706055,1.0648836905602366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13133.900390625,0.0,1951.5574951171875,1895.4371337890625,0.0,3077.133544921875,0.9828270077705384,1.0,0.0,3.0,1.0,0.0
17762880,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8229629993438721,0.3429856896400451,0.3108872771263122,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9750472903251648,0.5653447508811951,0.5358476042747498,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.941092848777771,0.5105326175689697,0.3576604425907135,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8939205408096313,0.4434923231601715,0.421711653470993,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7156631350517273,0.2218288481235504,1.0118539333343506,285.0497436523437,284.95001220703125,303.2498474121094,297.1758728027344,300.0426940917969,297.2698059082031,285.0502319335937,1.0,0.5945191979408264,0.9582136869430542,0.9582136869430542,1.0,1.0,-3.167593717575073,1.4643481969833374,1.7032454013824463,0.7490198612213135,1.0,1.0,0.0,157.9964141845703,167.0,81225.3203125,0.0,2661.204833984375,1.0,278.1499938964844,283.009033203125,300.1787414550781,305.4621887207031,293.1499938964844,293.1499938964844,278.1499938964844,35971.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651309013366699,1.0,0.0,0.0,3.994886636734009,3.9949140548706055,1.0648836905602366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13133.900390625,0.0,1951.5574951171875,1895.4371337890625,0.0,3077.133544921875,0.9828270077705384,1.0,0.0,3.0,1.0,0.0
17762940,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8197662830352783,0.3435641229152679,0.3115059435367584,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9715011715888976,0.5668929815292358,0.5374183654785156,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9377635717391968,0.5130924582481384,0.3595211505889892,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8903166651725769,0.4445782303810119,0.4228389859199524,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7127540111541748,0.2221764028072357,1.0139318704605105,285.0597839355469,284.95001220703125,303.2478942871094,297.1681213378906,300.0413513183594,297.2677001953125,285.0601806640625,1.0,0.5974065065383911,0.9571235179901124,0.9571235179901124,1.0,1.0,-3.1763148307800293,1.4685308933258057,1.7077839374542236,0.7511705756187439,1.0,1.0,0.0,161.0640411376953,170.0,81344.4140625,0.0,2695.201904296875,1.0,278.1499938964844,283.0155334472656,300.1723022460937,305.4659423828125,293.1499938964844,293.1499938964844,278.1499938964844,35982.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660771250724792,1.0,0.0,0.0,3.995471954345703,3.9954993724823,1.0651957609297824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13152.8486328125,0.0,1952.4156494140625,1895.4371337890625,0.0,3086.01025390625,0.9829662442207336,1.0,0.0,3.0,1.0,0.0
17763000,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8197662830352783,0.3435641229152679,0.3115059435367584,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9715011715888976,0.5668929815292358,0.5374183654785156,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9377635717391968,0.5130924582481384,0.3595211505889892,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8903166651725769,0.4445782303810119,0.4228389859199524,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7127540111541748,0.2221764028072357,1.0139318704605105,285.0597839355469,284.95001220703125,303.2478942871094,297.1681213378906,300.0413513183594,297.2677001953125,285.0601806640625,1.0,0.5974065065383911,0.9571235179901124,0.9571235179901124,1.0,1.0,-3.1763148307800293,1.4685308933258057,1.7077839374542236,0.7511705756187439,1.0,1.0,0.0,161.0640411376953,170.0,81344.4140625,0.0,2695.201904296875,1.0,278.1499938964844,283.0155334472656,300.1723022460937,305.4659423828125,293.1499938964844,293.1499938964844,278.1499938964844,35982.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660771250724792,1.0,0.0,0.0,3.995471954345703,3.9954993724823,1.0651957609297824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13152.8486328125,0.0,1952.4156494140625,1895.4371337890625,0.0,3086.01025390625,0.9829662442207336,1.0,0.0,3.0,1.0,0.0
17763060,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8166219592094421,0.344120979309082,0.3121089935302734,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.967919945716858,0.5683675408363342,0.5389208197593689,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9344824552536012,0.5155922770500183,0.3613398671150207,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8868135809898376,0.4456400871276855,0.4239472150802612,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7098239064216614,0.2225009351968765,1.0159145593643188,285.0675964355469,284.95001220703125,303.23663330078125,297.1540222167969,300.0349426269531,297.2652893066406,285.0679016113281,1.0,0.6002511978149414,0.9559796452522278,0.9559796452522278,1.0,1.0,-3.184751272201538,1.4725687503814695,1.7121824026107788,0.7532511949539185,1.0,1.0,0.0,164.1388397216797,173.0,81432.109375,0.0,2728.835205078125,1.0,278.1499938964844,283.0204467773437,300.15850830078125,305.4599304199219,293.1499938964844,293.1499938964844,278.1499938964844,35988.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670811057090759,1.0,0.0,0.0,3.995824813842773,3.99585223197937,1.0653839126462117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13163.4677734375,0.0,1952.932861328125,1895.4371337890625,0.0,3095.4287109375,0.9830501675605774,1.0,0.0,3.0,1.0,0.0
17763120,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8166219592094421,0.344120979309082,0.3121089935302734,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.967919945716858,0.5683675408363342,0.5389208197593689,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9344824552536012,0.5155922770500183,0.3613398671150207,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8868135809898376,0.4456400871276855,0.4239472150802612,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7098239064216614,0.2225009351968765,1.0159145593643188,285.0675964355469,284.95001220703125,303.23663330078125,297.1540222167969,300.0349426269531,297.2652893066406,285.0679016113281,1.0,0.6002511978149414,0.9559796452522278,0.9559796452522278,1.0,1.0,-3.184751272201538,1.4725687503814695,1.7121824026107788,0.7532511949539185,1.0,1.0,0.0,164.1388397216797,173.0,81432.109375,0.0,2728.835205078125,1.0,278.1499938964844,283.0204467773437,300.15850830078125,305.4599304199219,293.1499938964844,293.1499938964844,278.1499938964844,35988.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670811057090759,1.0,0.0,0.0,3.995824813842773,3.99585223197937,1.0653839126462117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13163.4677734375,0.0,1952.932861328125,1895.4371337890625,0.0,3095.4287109375,0.9830501675605774,1.0,0.0,3.0,1.0,0.0
17763180,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8135107159614563,0.3446559011936188,0.3126946687698364,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9643149971961976,0.5697854161262512,0.5403712391853333,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9312611222267152,0.5180461406707764,0.3631274402141571,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8834052085876465,0.4466785788536072,0.4250357747077942,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7068673968315125,0.2228065431118011,1.0178183317184448,285.07373046875,284.95001220703125,303.2167663574219,297.13409423828125,300.0248718261719,297.2626647949219,285.073974609375,1.0,0.6030595302581787,0.9548357725143432,0.9548357725143432,1.0,1.0,-3.192944526672364,1.4764853715896606,1.7164592742919922,0.7552751898765564,1.0,1.0,0.0,167.22381591796875,176.0,81496.9140625,0.0,2762.200927734375,1.0,278.1499938964844,283.02410888671875,300.1396179199219,305.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,35992.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682612180709839,1.0,0.0,0.0,3.9960618019104,3.996089458465576,1.065510332409758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13168.1083984375,0.0,1953.280517578125,1895.4371337890625,0.0,3106.49951171875,0.9831065535545348,1.0,0.0,3.0,1.0,0.0
17763240,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8135107159614563,0.3446559011936188,0.3126946687698364,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9643149971961976,0.5697854161262512,0.5403712391853333,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9312611222267152,0.5180461406707764,0.3631274402141571,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8834052085876465,0.4466785788536072,0.4250357747077942,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7068673968315125,0.2228065431118011,1.0178183317184448,285.07373046875,284.95001220703125,303.2167663574219,297.13409423828125,300.0248718261719,297.2626647949219,285.073974609375,1.0,0.6030595302581787,0.9548357725143432,0.9548357725143432,1.0,1.0,-3.192944526672364,1.4764853715896606,1.7164592742919922,0.7552751898765564,1.0,1.0,0.0,167.22381591796875,176.0,81496.9140625,0.0,2762.200927734375,1.0,278.1499938964844,283.02410888671875,300.1396179199219,305.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,35992.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682612180709839,1.0,0.0,0.0,3.9960618019104,3.996089458465576,1.065510332409758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13168.1083984375,0.0,1953.280517578125,1895.4371337890625,0.0,3106.49951171875,0.9831065535545348,1.0,0.0,3.0,1.0,0.0
17763300,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8119596242904663,0.3449108898639679,0.3129771947860718,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.96250182390213,0.5704664587974548,0.5410708785057068,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9296708703041076,0.5192503333091736,0.3640058040618896,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8817331790924072,0.4471846520900726,0.425568550825119,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7053990960121155,0.2229496538639068,1.0187289714813232,285.0759582519531,284.95001220703125,303.203857421875,297.1220703125,300.0181579589844,297.2612609863281,285.076171875,1.0,0.6044456362724304,0.9542638659477234,0.9542638659477234,1.0,1.0,-3.196918249130249,1.4783823490142822,1.7185359001159668,0.756259024143219,1.0,1.0,0.0,168.7684783935547,176.0,81518.5078125,0.0,2778.70361328125,1.0,278.1499938964844,283.0253295898437,300.12774658203125,305.4375,293.1499938964844,293.1499938964844,278.1499938964844,35994.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688655495643616,1.0,0.0,0.0,3.996142864227295,3.996170282363892,1.0655535334080923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13167.607421875,0.0,1953.399169921875,1895.4371337890625,0.0,3112.16845703125,0.9831258058547974,1.0,0.0,3.0,1.0,0.0
17763360,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8104078769683838,0.3451574444770813,0.3132525682449341,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9606817364692688,0.5711298584938049,0.5417541861534119,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9280943870544434,0.5204400420188904,0.3648743629455566,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8800809979438782,0.4476816952228546,0.4260932803153991,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.7039408087730408,0.2230865061283111,1.0196129083633425,285.0777587890625,284.95001220703125,303.1890563964844,297.1087951660156,300.0106201171875,297.2597961425781,285.07794189453125,1.0,0.605819582939148,0.9537006616592408,0.9537006616592408,1.0,1.0,-3.2008090019226074,1.480238914489746,1.7205702066421509,0.757223904132843,1.0,1.0,0.0,170.31503295898438,179.0,81534.4375,0.0,2795.086669921875,1.0,278.1499938964844,283.0262451171875,300.1146545410156,305.4261474609375,293.1499938964844,293.1499938964844,278.1499938964844,35995.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694939613342285,1.0,0.0,0.0,3.996206760406494,3.99623441696167,1.0655876394594088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13165.6142578125,0.0,1953.4931640625,1895.4371337890625,0.0,3118.063720703125,0.9831410050392152,1.0,0.0,3.0,1.0,0.0
17763420,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8072936534881592,0.3456284701824188,0.3137831687927246,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9570141434669496,0.5723876357078552,0.5430588126182556,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.924965798854828,0.5227447152137756,0.3665639162063598,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.876834511756897,0.4486510157585144,0.4271192550659179,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7010501027107239,0.2233385294675827,1.0212875604629517,285.07989501953125,284.95001220703125,303.1541748046875,297.07861328125,299.99273681640625,297.25653076171875,285.0799865722656,1.0,0.6085250973701477,0.9525743126869202,0.9525743126869202,1.0,1.0,-3.208296060562134,1.4838061332702637,1.72448992729187,0.7590844631195068,1.0,1.0,0.0,173.41253662109375,182.0,81547.359375,0.0,2827.380859375,1.0,278.1499938964844,283.0270080566406,300.0846252441406,305.3980712890625,293.1499938964844,293.1499938964844,278.1499938964844,35997.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707919120788574,1.0,0.0,0.0,3.996295928955078,3.996323585510254,1.0656352742444142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13156.84375,0.0,1953.6239013671875,1895.4371337890625,0.0,3130.2392578125,0.9831622242927552,1.0,0.0,3.0,1.0,0.0
17763480,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8072936534881592,0.3456284701824188,0.3137831687927246,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9570141434669496,0.5723876357078552,0.5430588126182556,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.924965798854828,0.5227447152137756,0.3665639162063598,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.876834511756897,0.4486510157585144,0.4271192550659179,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7010501027107239,0.2233385294675827,1.0212875604629517,285.07989501953125,284.95001220703125,303.1541748046875,297.07861328125,299.99273681640625,297.25653076171875,285.0799865722656,1.0,0.6085250973701477,0.9525743126869202,0.9525743126869202,1.0,1.0,-3.208296060562134,1.4838061332702637,1.72448992729187,0.7590844631195068,1.0,1.0,0.0,173.41253662109375,182.0,81547.359375,0.0,2827.380859375,1.0,278.1499938964844,283.0270080566406,300.0846252441406,305.3980712890625,293.1499938964844,293.1499938964844,278.1499938964844,35997.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707919120788574,1.0,0.0,0.0,3.996295928955078,3.996323585510254,1.0656352742444142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13156.84375,0.0,1953.6239013671875,1895.4371337890625,0.0,3130.2392578125,0.9831622242927552,1.0,0.0,3.0,1.0,0.0
17763540,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8041694164276123,0.3460862934589386,0.3142998218536377,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9533186554908752,0.5735616683959961,0.5442906618118286,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9218685030937196,0.5249366164207458,0.3681854605674743,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8736715912818909,0.4496040642261505,0.4281278550624847,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6981990933418274,0.2235677391290664,1.022865891456604,285.0804443359375,284.95001220703125,303.1128845214844,297.04400634765625,299.97186279296875,297.2527770996094,285.0804748535156,1.0,0.611184298992157,0.9514479637145996,0.9514479637145996,1.0,1.0,-3.2154581546783447,1.4872121810913086,1.728245973587036,0.7608687877655029,1.0,1.0,0.0,176.519287109375,185.0,81540.3046875,0.0,2859.196533203125,1.0,278.1499938964844,283.0265808105469,300.0507202148437,305.3647155761719,293.1499938964844,293.1499938964844,278.1499938964844,35998.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722130060195923,1.0,0.0,0.0,3.996356010437012,3.996383428573608,1.065667220245814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13143.1220703125,0.0,1953.7119140625,1895.4371337890625,0.0,3143.56884765625,0.9831765294075012,1.0,0.0,3.0,1.0,0.0
