time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8041694164276123,0.3460862934589386,0.3142998218536377,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9533186554908752,0.5735616683959961,0.5442906618118286,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9218685030937196,0.5249366164207458,0.3681854605674743,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8736715912818909,0.4496040642261505,0.4281278550624847,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6981990933418274,0.2235677391290664,1.022865891456604,285.0804443359375,284.95001220703125,303.1128845214844,297.04400634765625,299.97186279296875,297.2527770996094,285.0804748535156,1.0,0.611184298992157,0.9514479637145996,0.9514479637145996,1.0,1.0,-3.2154581546783447,1.4872121810913086,1.728245973587036,0.7608687877655029,1.0,1.0,0.0,176.519287109375,185.0,81540.3046875,0.0,2859.196533203125,1.0,278.1499938964844,283.0265808105469,300.0507202148437,305.3647155761719,293.1499938964844,293.1499938964844,278.1499938964844,35998.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722130060195923,1.0,0.0,0.0,3.996356010437012,3.996383428573608,1.065667220245814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13143.1220703125,0.0,1953.7119140625,1895.4371337890625,0.0,3143.56884765625,0.9831765294075012,1.0,0.0,3.0,1.0,0.0
17763660,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8010833859443665,0.3465157449245453,0.3147944808006286,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9495859742164612,0.5746338367462158,0.5454259514808655,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9187926054000854,0.527012050151825,0.3697211742401123,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8705844879150391,0.45052570104599,0.4291103184223175,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.6953793168067932,0.2237661927938461,1.0243114233016968,285.0791015625,284.95001220703125,303.0658874511719,297.0055236816406,299.9478759765625,297.24859619140625,285.0790710449219,1.0,0.6137813329696655,0.9502575397491456,0.9502575397491456,1.0,1.0,-3.222184896469116,1.4903995990753174,1.7317854166030884,0.7625450491905212,1.0,1.0,0.0,179.62985229492188,188.0,81510.1328125,0.0,2890.2578125,1.0,278.1499938964844,283.0248107910156,300.0123596191406,305.32501220703125,293.1499938964844,293.1499938964844,278.1499938964844,35998.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736558556556702,1.0,0.0,0.0,3.996392011642456,3.996419668197632,1.065686433321389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13123.654296875,0.0,1953.764892578125,1895.4371337890625,0.0,3157.101318359375,0.9831851124763488,1.0,0.0,3.0,1.0,0.0
17763720,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8010833859443665,0.3465157449245453,0.3147944808006286,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9495859742164612,0.5746338367462158,0.5454259514808655,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9187926054000854,0.527012050151825,0.3697211742401123,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8705844879150391,0.45052570104599,0.4291103184223175,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.6953793168067932,0.2237661927938461,1.0243114233016968,285.0791015625,284.95001220703125,303.0658874511719,297.0055236816406,299.9478759765625,297.24859619140625,285.0790710449219,1.0,0.6137813329696655,0.9502575397491456,0.9502575397491456,1.0,1.0,-3.222184896469116,1.4903995990753174,1.7317854166030884,0.7625450491905212,1.0,1.0,0.0,179.62985229492188,188.0,81510.1328125,0.0,2890.2578125,1.0,278.1499938964844,283.0248107910156,300.0123596191406,305.32501220703125,293.1499938964844,293.1499938964844,278.1499938964844,35998.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736558556556702,1.0,0.0,0.0,3.996392011642456,3.996419668197632,1.065686433321389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13123.654296875,0.0,1953.764892578125,1895.4371337890625,0.0,3157.101318359375,0.9831851124763488,1.0,0.0,3.0,1.0,0.0
17763780,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7980532050132751,0.3469160795211792,0.3152660727500915,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.9458531141281128,0.5756427049636841,0.5465003252029419,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.915794551372528,0.5290322303771973,0.3712138831615448,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8675774931907654,0.4514161646366119,0.4300665259361267,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.6926056742668152,0.223943293094635,1.0256637334823608,285.0765075683594,284.95001220703125,303.0138854980469,296.96356201171875,299.9217834472656,297.24432373046875,285.076416015625,1.0,0.6163332462310791,0.9490671157836914,0.9490671157836914,1.0,1.0,-3.228613376617432,1.493438959121704,1.735174298286438,0.7641499042510986,1.0,1.0,0.0,182.7442321777344,191.0,81464.2421875,0.0,2920.838623046875,1.0,278.1499938964844,283.0220947265625,299.9710693359375,305.28125,293.1499938964844,293.1499938964844,278.1499938964844,35999.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751991391181946,1.0,0.0,0.0,3.9964168071746826,3.9964442253112793,1.0656996209945646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13100.3974609375,0.0,1953.8011474609373,1895.4371337890625,0.0,3171.574462890625,0.9831909537315368,1.0,0.0,3.0,1.0,0.0
17763840,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7980532050132751,0.3469160795211792,0.3152660727500915,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.9458531141281128,0.5756427049636841,0.5465003252029419,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.915794551372528,0.5290322303771973,0.3712138831615448,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8675774931907654,0.4514161646366119,0.4300665259361267,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.6926056742668152,0.223943293094635,1.0256637334823608,285.0765075683594,284.95001220703125,303.0138854980469,296.96356201171875,299.9217834472656,297.24432373046875,285.076416015625,1.0,0.6163332462310791,0.9490671157836914,0.9490671157836914,1.0,1.0,-3.228613376617432,1.493438959121704,1.735174298286438,0.7641499042510986,1.0,1.0,0.0,182.7442321777344,191.0,81464.2421875,0.0,2920.838623046875,1.0,278.1499938964844,283.0220947265625,299.9710693359375,305.28125,293.1499938964844,293.1499938964844,278.1499938964844,35999.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751991391181946,1.0,0.0,0.0,3.9964168071746826,3.9964442253112793,1.0656996209945646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13100.3974609375,0.0,1953.8011474609373,1895.4371337890625,0.0,3171.574462890625,0.9831909537315368,1.0,0.0,3.0,1.0,0.0
17763900,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7965551018714905,0.3470993340015411,0.3154875338077545,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9439865946769714,0.5761170983314514,0.5470089912414551,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.91432785987854,0.5300203561782837,0.3719437718391418,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8661001324653625,0.4518430233001709,0.4305283427238464,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.6912342309951782,0.2240212261676788,1.0262930393218994,285.0746154785156,284.95001220703125,302.9862670898437,296.94146728515625,299.9078063964844,297.2421569824219,285.0744934082031,1.0,0.6175870895385742,0.9484719038009644,0.9484719038009644,1.0,1.0,-3.2316811084747314,1.4948865175247192,1.7367947101593018,0.7649174928665161,1.0,1.0,0.0,184.30026245117188,191.0,81434.0234375,0.0,2935.857421875,1.0,278.1499938964844,283.02032470703125,299.94903564453125,305.25738525390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759692311286926,1.0,0.0,0.0,3.996425151824951,3.996452808380127,1.0657041684680737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13086.9912109375,0.0,1953.8134765625,1895.4371337890625,0.0,3178.79541015625,0.9831929802894592,1.0,0.0,3.0,1.0,0.0
17763960,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7950670719146729,0.3472700119018554,0.3156980276107788,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9421210289001464,0.5765712857246399,0.5474984049797058,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9128851890563964,0.5309957265853882,0.3726643025875091,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8646385669708252,0.45225590467453,0.4309774041175842,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.689872682094574,0.2240918725728988,1.0268898010253906,285.0723876953125,284.95001220703125,302.9576416015625,296.9186706542969,299.89337158203125,297.239990234375,285.0722351074219,1.0,0.618825376033783,0.9478775858879088,0.9478775858879088,1.0,1.0,-3.234647512435913,1.496284008026123,1.73836350440979,0.7656602263450623,1.0,1.0,0.0,185.8551177978516,194.0,81399.5625,0.0,2950.681640625,1.0,278.1499938964844,283.0182800292969,299.9262390136719,305.232421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767405152320862,1.0,0.0,0.0,3.996431827545166,3.996459245681762,1.0657075790732051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13072.5810546875,0.0,1953.822998046875,1895.4371337890625,0.0,3186.027099609375,0.9831945300102234,1.0,0.0,3.0,1.0,0.0
17764020,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7921245694160461,0.3475796580314636,0.3160912692546844,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9384034872055054,0.5774306058883667,0.5484311580657959,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9100815057754515,0.5329188108444214,0.3740851879119873,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.861764669418335,0.4530460834503174,0.4318429231643677,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.6871833801269531,0.2242158055305481,1.0280063152313232,285.067138671875,284.95001220703125,302.8978576660156,296.8713073730469,299.8634338378906,297.2356872558594,285.06695556640625,1.0,0.6212639212608337,0.946688950061798,0.946688950061798,1.0,1.0,-3.240333318710327,1.498957633972168,1.7413758039474487,0.7670850157737732,1.0,1.0,0.0,188.96389770507807,197.0,81321.09375,0.0,2979.880859375,1.0,278.1499938964844,283.0136108398437,299.8790588378906,305.1800231933594,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783180117607117,1.0,0.0,0.0,3.996441125869751,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13041.5751953125,0.0,1953.8367919921875,1895.4371337890625,0.0,3200.815673828125,0.98319673538208,1.0,0.0,3.0,1.0,0.0
17764080,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7921245694160461,0.3475796580314636,0.3160912692546844,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9384034872055054,0.5774306058883667,0.5484311580657959,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9100815057754515,0.5329188108444214,0.3740851879119873,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.861764669418335,0.4530460834503174,0.4318429231643677,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.6871833801269531,0.2242158055305481,1.0280063152313232,285.067138671875,284.95001220703125,302.8978576660156,296.8713073730469,299.8634338378906,297.2356872558594,285.06695556640625,1.0,0.6212639212608337,0.946688950061798,0.946688950061798,1.0,1.0,-3.240333318710327,1.498957633972168,1.7413758039474487,0.7670850157737732,1.0,1.0,0.0,188.96389770507807,197.0,81321.09375,0.0,2979.880859375,1.0,278.1499938964844,283.0136108398437,299.8790588378906,305.1800231933594,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783180117607117,1.0,0.0,0.0,3.996441125869751,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13041.5751953125,0.0,1953.8367919921875,1895.4371337890625,0.0,3200.815673828125,0.98319673538208,1.0,0.0,3.0,1.0,0.0
17764140,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7892276048660278,0.3478456437587738,0.3164460062980652,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9347126483917236,0.5782214403152466,0.5493005514144897,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9073978066444396,0.5348113775253296,0.3754835426807403,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8589556217193604,0.4537866115570068,0.4326625764369964,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6845417618751526,0.2243176698684692,1.02902352809906,285.06085205078125,284.95001220703125,302.83526611328125,296.8219299316406,299.8321228027344,297.2314453125,285.0606384277344,1.0,0.6236521005630493,0.9455002546310424,0.9455002546310424,1.0,1.0,-3.2456963062286377,1.5014718770980835,1.7442243099212646,0.7684309482574463,1.0,1.0,0.0,192.06884765625,200.0,81229.9375,0.0,3008.466064453125,1.0,278.1499938964844,283.0082092285156,299.82977294921875,305.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879909873008728,1.0,0.0,0.0,3.996447086334229,3.996474742889404,1.0657158782123588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.7080078125,0.0,1953.8455810546875,1895.4371337890625,0.0,3215.73583984375,0.9831981658935548,1.0,0.0,3.0,1.0,0.0
17764200,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7892276048660278,0.3478456437587738,0.3164460062980652,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9347126483917236,0.5782214403152466,0.5493005514144897,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9073978066444396,0.5348113775253296,0.3754835426807403,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8589556217193604,0.4537866115570068,0.4326625764369964,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6845417618751526,0.2243176698684692,1.02902352809906,285.06085205078125,284.95001220703125,302.83526611328125,296.8219299316406,299.8321228027344,297.2314453125,285.0606384277344,1.0,0.6236521005630493,0.9455002546310424,0.9455002546310424,1.0,1.0,-3.2456963062286377,1.5014718770980835,1.7442243099212646,0.7684309482574463,1.0,1.0,0.0,192.06884765625,200.0,81229.9375,0.0,3008.466064453125,1.0,278.1499938964844,283.0082092285156,299.82977294921875,305.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879909873008728,1.0,0.0,0.0,3.996447086334229,3.996474742889404,1.0657158782123588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.7080078125,0.0,1953.8455810546875,1895.4371337890625,0.0,3215.73583984375,0.9831981658935548,1.0,0.0,3.0,1.0,0.0
17764260,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7863752841949463,0.3480677306652069,0.3167618215084076,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9310463070869446,0.5789218544960022,0.550090491771698,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9048444032669068,0.5366830229759216,0.3768659830093384,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.856208086013794,0.4544764459133148,0.4334351420402527,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6819532513618469,0.2244043201208114,1.0299665927886963,285.0537414550781,284.95001220703125,302.7705993652344,296.7710266113281,299.7999267578125,297.22735595703125,285.053466796875,1.0,0.625991702079773,0.9443199634552002,0.9443199634552002,1.0,1.0,-3.250751495361328,1.5038353204727173,1.7469160556793213,0.7697010636329651,1.0,1.0,0.0,195.1695709228516,203.0,81128.59375,0.0,3036.45849609375,1.0,278.1499938964844,283.0021667480469,299.7789611816406,305.0666809082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815087676048279,1.0,0.0,0.0,3.996450901031494,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.6396484375,0.0,1953.8511962890625,1895.4371337890625,0.0,3230.718505859375,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
17764320,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7863752841949463,0.3480677306652069,0.3167618215084076,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9310463070869446,0.5789218544960022,0.550090491771698,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9048444032669068,0.5366830229759216,0.3768659830093384,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.856208086013794,0.4544764459133148,0.4334351420402527,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6819532513618469,0.2244043201208114,1.0299665927886963,285.0537414550781,284.95001220703125,302.7705993652344,296.7710266113281,299.7999267578125,297.22735595703125,285.053466796875,1.0,0.625991702079773,0.9443199634552002,0.9443199634552002,1.0,1.0,-3.250751495361328,1.5038353204727173,1.7469160556793213,0.7697010636329651,1.0,1.0,0.0,195.1695709228516,203.0,81128.59375,0.0,3036.45849609375,1.0,278.1499938964844,283.0021667480469,299.7789611816406,305.0666809082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815087676048279,1.0,0.0,0.0,3.996450901031494,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.6396484375,0.0,1953.8511962890625,1895.4371337890625,0.0,3230.718505859375,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
17764380,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7835677862167358,0.3482464551925659,0.3170391619205475,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9274150729179382,0.5795407295227051,0.55080246925354,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9024296402931212,0.5385419726371765,0.3782383501529693,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8535200357437134,0.4551157057285309,0.4341605901718139,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.6794193983078003,0.2244757860898971,1.0308432579040527,285.0458984375,284.95001220703125,302.7045288085937,296.7191162109375,299.7672119140625,297.2235107421875,285.04559326171875,1.0,0.6282854080200195,0.943139672279358,0.943139672279358,1.0,1.0,-3.2555181980133057,1.5060569047927856,1.7494611740112305,0.7708993554115295,1.0,1.0,0.0,198.2655334472656,206.0,81018.2578125,0.0,3063.88525390625,1.0,278.1499938964844,282.99560546875,299.72705078125,305.0069580078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831000924110413,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.7744140625,0.0,1953.8548583984373,1895.4371337890625,0.0,3245.626220703125,0.983199656009674,1.0,0.0,3.0,1.0,0.0
17764440,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7835677862167358,0.3482464551925659,0.3170391619205475,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9274150729179382,0.5795407295227051,0.55080246925354,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9024296402931212,0.5385419726371765,0.3782383501529693,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8535200357437134,0.4551157057285309,0.4341605901718139,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.6794193983078003,0.2244757860898971,1.0308432579040527,285.0458984375,284.95001220703125,302.7045288085937,296.7191162109375,299.7672119140625,297.2235107421875,285.04559326171875,1.0,0.6282854080200195,0.943139672279358,0.943139672279358,1.0,1.0,-3.2555181980133057,1.5060569047927856,1.7494611740112305,0.7708993554115295,1.0,1.0,0.0,198.2655334472656,206.0,81018.2578125,0.0,3063.88525390625,1.0,278.1499938964844,282.99560546875,299.72705078125,305.0069580078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831000924110413,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.7744140625,0.0,1953.8548583984373,1895.4371337890625,0.0,3245.626220703125,0.983199656009674,1.0,0.0,3.0,1.0,0.0
17764500,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7821813821792603,0.348321259021759,0.3171649575233459,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9256187081336976,0.5798260569572449,0.5511350035667419,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9012609124183656,0.5394691228866577,0.3789225220680237,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.85219806432724,0.4554182589054107,0.4345074594020843,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6781725287437439,0.2245059609413147,1.0312577486038208,285.041748046875,284.95001220703125,302.6712341308594,296.69293212890625,299.7507629394531,297.2216491699219,285.0414733886719,1.0,0.6294171810150146,0.9425495266914368,0.9425495266914368,1.0,1.0,-3.25780725479126,1.5071213245391846,1.7506859302520752,0.7714748382568359,1.0,1.0,0.0,199.81256103515625,206.0,80960.453125,0.0,3077.419189453125,1.0,278.1499938964844,282.9921569824219,299.7008361816406,304.97662353515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838913440704346,1.0,0.0,0.0,3.9964542388916016,3.996481895446777,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.3642578125,0.0,1953.8560791015625,1895.4371337890625,0.0,3253.03662109375,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
17764560,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7808037996292114,0.348382294178009,0.3172784149646759,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9238342046737672,0.5800899863243103,0.5514469742774963,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9001094698905945,0.5403955578804016,0.3796058893203735,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8508879542350769,0.4557045400142669,0.4348390400409698,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6769374012947083,0.2245306074619293,1.0316482782363892,285.0374755859375,284.95001220703125,302.6378479003906,296.6666564941406,299.7342834472656,297.21990966796875,285.03717041015625,1.0,0.630535364151001,0.9419407248497008,0.9419407248497008,1.0,1.0,-3.260009288787842,1.5081418752670288,1.7518675327301023,0.7720270752906799,1.0,1.0,0.0,201.3572692871093,209.0,80900.4296875,0.0,3090.769287109375,1.0,278.1499938964844,282.98858642578125,299.67449951171875,304.9459533691406,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846712708473206,1.0,0.0,0.0,3.996454954147339,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.5693359375,0.0,1953.8570556640625,1895.4371337890625,0.0,3260.340576171875,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17764620,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7780747413635254,0.3484647870063782,0.3174701035022735,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9203081727027892,0.5805595517158508,0.5520155429840088,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8978595733642578,0.542253851890564,0.3809753656387329,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8483012914657593,0.4562298059463501,0.4354580342769623,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6745011210441589,0.2245640754699707,1.03235924243927,285.02850341796875,284.95001220703125,302.5712280273437,296.6141357421875,299.7016296386719,297.2166442871094,285.0281677246094,1.0,0.6327338814735413,0.9407231211662292,0.9407231211662292,1.0,1.0,-3.26417088508606,1.5100637674331665,1.754107117652893,0.7730697393417358,1.0,1.0,0.0,204.4417724609375,212.0,80775.53125,0.0,3116.965576171875,1.0,278.1499938964844,282.98114013671875,299.6219177246094,304.88427734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886206865310669,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.3017578125,0.0,1953.8585205078125,1895.4371337890625,0.0,3274.71728515625,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17764680,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7780747413635254,0.3484647870063782,0.3174701035022735,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9203081727027892,0.5805595517158508,0.5520155429840088,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8978595733642578,0.542253851890564,0.3809753656387329,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8483012914657593,0.4562298059463501,0.4354580342769623,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6745011210441589,0.2245640754699707,1.03235924243927,285.02850341796875,284.95001220703125,302.5712280273437,296.6141357421875,299.7016296386719,297.2166442871094,285.0281677246094,1.0,0.6327338814735413,0.9407231211662292,0.9407231211662292,1.0,1.0,-3.26417088508606,1.5100637674331665,1.754107117652893,0.7730697393417358,1.0,1.0,0.0,204.4417724609375,212.0,80775.53125,0.0,3116.965576171875,1.0,278.1499938964844,282.98114013671875,299.6219177246094,304.88427734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886206865310669,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.3017578125,0.0,1953.8585205078125,1895.4371337890625,0.0,3274.71728515625,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17764740,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7753905057907104,0.3485106527805328,0.3176292181015014,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9168621897697448,0.5809763669967651,0.5525343418121338,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8956789374351501,0.544121503829956,0.3823503851890564,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.845767080783844,0.4567112326622009,0.436036080121994,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6721151471138,0.2245831340551376,1.03300678730011,285.019287109375,284.95001220703125,302.5054016113281,296.5620422363281,299.6694030761719,297.2136535644531,285.0189514160156,1.0,0.6348974108695984,0.9395055770874025,0.9395055770874025,1.0,1.0,-3.268113136291504,1.5118778944015503,1.7562352418899536,0.774056077003479,1.0,1.0,0.0,207.52490234375,215.0,80647.0390625,0.0,3142.740478515625,1.0,278.1499938964844,282.97344970703125,299.56964111328125,304.8225402832031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876959085464478,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.708984375,0.0,1953.859375,1895.4371337890625,0.0,3288.653564453125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17764800,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7753905057907104,0.3485106527805328,0.3176292181015014,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9168621897697448,0.5809763669967651,0.5525343418121338,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8956789374351501,0.544121503829956,0.3823503851890564,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.845767080783844,0.4567112326622009,0.436036080121994,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6721151471138,0.2245831340551376,1.03300678730011,285.019287109375,284.95001220703125,302.5054016113281,296.5620422363281,299.6694030761719,297.2136535644531,285.0189514160156,1.0,0.6348974108695984,0.9395055770874025,0.9395055770874025,1.0,1.0,-3.268113136291504,1.5118778944015503,1.7562352418899536,0.774056077003479,1.0,1.0,0.0,207.52490234375,215.0,80647.0390625,0.0,3142.740478515625,1.0,278.1499938964844,282.97344970703125,299.56964111328125,304.8225402832031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876959085464478,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.708984375,0.0,1953.859375,1895.4371337890625,0.0,3288.653564453125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17764860,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7727503180503845,0.348516970872879,0.3177531361579895,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9135096669197084,0.5813395380973816,0.553002119064331,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8935744762420654,0.5460113286972046,0.3837386965751648,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8432824611663818,0.4571450352668762,0.4365696012973785,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6697800755500793,0.224587470293045,1.033588409423828,285.0099182128906,284.95001220703125,302.44110107421875,296.5108337402344,299.6380615234375,297.2109680175781,285.00958251953125,1.0,0.6370251178741455,0.9382990598678588,0.9382990598678588,1.0,1.0,-3.2718350887298584,1.5135844945907593,1.7582505941390991,0.774986982345581,1.0,1.0,0.0,210.6036071777344,218.0,80516.9765625,0.0,3168.06640625,1.0,278.1499938964844,282.9656982421875,299.5181884765625,304.76141357421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891270756721497,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.328125,0.0,1953.8599853515625,1895.4371337890625,0.0,3302.043212890625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17764920,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7727503180503845,0.348516970872879,0.3177531361579895,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9135096669197084,0.5813395380973816,0.553002119064331,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8935744762420654,0.5460113286972046,0.3837386965751648,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8432824611663818,0.4571450352668762,0.4365696012973785,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6697800755500793,0.224587470293045,1.033588409423828,285.0099182128906,284.95001220703125,302.44110107421875,296.5108337402344,299.6380615234375,297.2109680175781,285.00958251953125,1.0,0.6370251178741455,0.9382990598678588,0.9382990598678588,1.0,1.0,-3.2718350887298584,1.5135844945907593,1.7582505941390991,0.774986982345581,1.0,1.0,0.0,210.6036071777344,218.0,80516.9765625,0.0,3168.06640625,1.0,278.1499938964844,282.9656982421875,299.5181884765625,304.76141357421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891270756721497,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.328125,0.0,1953.8599853515625,1895.4371337890625,0.0,3302.043212890625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17764980,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7701534628868103,0.3484722375869751,0.3178341388702392,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9102816581726074,0.5816736221313477,0.5534369945526123,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8915889859199524,0.5480101704597473,0.3851868510246277,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8408461809158325,0.4575198888778686,0.4370506703853607,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6675024628639221,0.2245796024799347,1.0341122150421145,285.0007019042969,284.95001220703125,302.3790283203125,296.4610900878906,299.6080322265625,297.2089233398437,285.0003662109375,1.0,0.6391232013702393,0.9370926022529602,0.9370926022529602,1.0,1.0,-3.275405168533325,1.5152162313461304,1.7601889371871948,0.7758784890174866,1.0,1.0,0.0,213.6729278564453,221.0,80387.7421875,0.0,3193.060791015625,1.0,278.1499938964844,282.9579467773437,299.4680480957031,304.7014465332031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904837965965271,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.7041015625,0.0,1953.8604736328125,1895.4371337890625,0.0,3314.731689453125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17765040,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7701534628868103,0.3484722375869751,0.3178341388702392,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9102816581726074,0.5816736221313477,0.5534369945526123,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8915889859199524,0.5480101704597473,0.3851868510246277,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8408461809158325,0.4575198888778686,0.4370506703853607,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6675024628639221,0.2245796024799347,1.0341122150421145,285.0007019042969,284.95001220703125,302.3790283203125,296.4610900878906,299.6080322265625,297.2089233398437,285.0003662109375,1.0,0.6391232013702393,0.9370926022529602,0.9370926022529602,1.0,1.0,-3.275405168533325,1.5152162313461304,1.7601889371871948,0.7758784890174866,1.0,1.0,0.0,213.6729278564453,221.0,80387.7421875,0.0,3193.060791015625,1.0,278.1499938964844,282.9579467773437,299.4680480957031,304.7014465332031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904837965965271,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.7041015625,0.0,1953.8604736328125,1895.4371337890625,0.0,3314.731689453125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17765100,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7688717246055603,0.3484325408935547,0.3178584277629852,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.908719539642334,0.5818297266960144,0.5536437034606934,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8906460404396057,0.5490524172782898,0.3859399557113647,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8396448493003845,0.457684576511383,0.4372696876525879,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6663860082626343,0.2245715856552124,1.034354329109192,284.9961853027344,284.95001220703125,302.3490600585937,296.4368591308594,299.5936584472656,297.2080993652344,284.995849609375,1.0,0.6401621699333191,0.9364893436431884,0.9364893436431884,1.0,1.0,-3.2771434783935547,1.5160088539123535,1.7611346244812012,0.7763122916221619,1.0,1.0,0.0,215.20327758789065,221.0,80324.2890625,0.0,3205.44970703125,1.0,278.1499938964844,282.95416259765625,299.4436950683594,304.67218017578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911347985267639,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.396484375,0.0,1953.860595703125,1895.4371337890625,0.0,3320.818359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17765160,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7676007747650146,0.348382830619812,0.3178728222846985,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9071913361549376,0.5819751620292664,0.5538410544395447,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8897327780723572,0.550115704536438,0.3867098391056061,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8384532928466797,0.4578348100185394,0.4374743998050689,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6652834415435791,0.2245608270168304,1.034583568572998,284.99176025390625,284.95001220703125,302.3199157714844,296.4132080078125,299.5797424316406,297.20733642578125,284.991455078125,1.0,0.6411940455436707,0.9358752965927124,0.9358752965927124,1.0,1.0,-3.27884578704834,1.5167829990386963,1.7620627880096436,0.776736319065094,1.0,1.0,0.0,216.7313537597656,224.0,80261.796875,0.0,3217.759521484375,1.0,278.1499938964844,282.9504089355469,299.4198913574219,304.6435241699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917666077613831,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.4912109375,0.0,1953.8607177734373,1895.4371337890625,0.0,3326.724609375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17765220,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7650935053825378,0.348259299993515,0.3178789317607879,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9042384028434752,0.5822344422340393,0.5542076230049133,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8879781365394592,0.5522875189781189,0.3882845640182495,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8361004590988159,0.4581009149551391,0.4378501176834106,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.663118839263916,0.2245330661535263,1.0350126028060913,284.9832458496094,284.95001220703125,302.2645263671875,296.3677062988281,299.5533142089844,297.20611572265625,284.9829406738281,1.0,0.6432400345802307,0.9346473217010498,0.9346473217010498,1.0,1.0,-3.282155513763428,1.5182839632034302,1.7638715505599976,0.7775601744651794,1.0,1.0,0.0,219.7841644287109,227.0,80140.8046875,0.0,3242.185791015625,1.0,278.1499938964844,282.94317626953125,299.3740234375,304.588134765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929542303085327,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.05859375,0.0,1953.86083984375,1895.4371337890625,0.0,3337.824462890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765280,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7650935053825378,0.348259299993515,0.3178789317607879,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9042384028434752,0.5822344422340393,0.5542076230049133,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8879781365394592,0.5522875189781189,0.3882845640182495,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8361004590988159,0.4581009149551391,0.4378501176834106,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.663118839263916,0.2245330661535263,1.0350126028060913,284.9832458496094,284.95001220703125,302.2645263671875,296.3677062988281,299.5533142089844,297.20611572265625,284.9829406738281,1.0,0.6432400345802307,0.9346473217010498,0.9346473217010498,1.0,1.0,-3.282155513763428,1.5182839632034302,1.7638715505599976,0.7775601744651794,1.0,1.0,0.0,219.7841644287109,227.0,80140.8046875,0.0,3242.185791015625,1.0,278.1499938964844,282.94317626953125,299.3740234375,304.588134765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929542303085327,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.05859375,0.0,1953.86083984375,1895.4371337890625,0.0,3337.824462890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765340,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7626345753669739,0.3481089472770691,0.3178600668907165,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9014194011688232,0.582453727722168,0.5545375943183899,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8863089084625244,0.5545101761817932,0.389896422624588,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8337886333465576,0.4583286643028259,0.438188374042511,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6610080599784851,0.2244986742734909,1.0354104042053225,284.9753112792969,284.95001220703125,302.2135314941406,296.3251037597656,299.5289611816406,297.2052001953125,284.9750366210937,1.0,0.6452648043632507,0.9334192872047424,0.9334192872047424,1.0,1.0,-3.285352945327759,1.5197291374206543,1.765623927116394,0.7783556580543518,1.0,1.0,0.0,222.833724975586,230.0,80026.921875,0.0,3266.39111328125,1.0,278.1499938964844,282.93634033203125,299.3307800292969,304.5356750488281,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940226435661316,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.8583984375,0.0,1953.8609619140625,1895.4371337890625,0.0,3347.805908203125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765400,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7626345753669739,0.3481089472770691,0.3178600668907165,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9014194011688232,0.582453727722168,0.5545375943183899,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8863089084625244,0.5545101761817932,0.389896422624588,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8337886333465576,0.4583286643028259,0.438188374042511,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6610080599784851,0.2244986742734909,1.0354104042053225,284.9753112792969,284.95001220703125,302.2135314941406,296.3251037597656,299.5289611816406,297.2052001953125,284.9750366210937,1.0,0.6452648043632507,0.9334192872047424,0.9334192872047424,1.0,1.0,-3.285352945327759,1.5197291374206543,1.765623927116394,0.7783556580543518,1.0,1.0,0.0,222.833724975586,230.0,80026.921875,0.0,3266.39111328125,1.0,278.1499938964844,282.93634033203125,299.3307800292969,304.5356750488281,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940226435661316,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.8583984375,0.0,1953.8609619140625,1895.4371337890625,0.0,3347.805908203125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
