time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7602233290672302,0.3479312062263489,0.3178159296512604,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8986546993255615,0.582626223564148,0.5548239350318909,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8847271203994751,0.5567929148674011,0.3915496468544006,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8315146565437317,0.4585171043872833,0.4384885430335998,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.6589514017105103,0.2244586497545242,1.035780668258667,284.9681396484375,284.95001220703125,302.16766357421875,296.2858581542969,299.5071716308594,297.2045593261719,284.9678955078125,1.0,0.6472678780555725,0.9321928024291992,0.9321928024291992,1.0,1.0,-3.288438558578491,1.5211186408996582,1.7673200368881226,0.7791231274604797,1.0,1.0,0.0,225.8782653808593,233.0,79922.640625,0.0,3290.363037109375,1.0,278.1499938964844,282.9300537109375,299.2909545898437,304.4872131347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949830532073975,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.5673828125,0.0,1953.861083984375,1895.4371337890625,0.0,3356.775634765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765520,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7602233290672302,0.3479312062263489,0.3178159296512604,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8986546993255615,0.582626223564148,0.5548239350318909,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8847271203994751,0.5567929148674011,0.3915496468544006,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8315146565437317,0.4585171043872833,0.4384885430335998,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.6589514017105103,0.2244586497545242,1.035780668258667,284.9681396484375,284.95001220703125,302.16766357421875,296.2858581542969,299.5071716308594,297.2045593261719,284.9678955078125,1.0,0.6472678780555725,0.9321928024291992,0.9321928024291992,1.0,1.0,-3.288438558578491,1.5211186408996582,1.7673200368881226,0.7791231274604797,1.0,1.0,0.0,225.8782653808593,233.0,79922.640625,0.0,3290.363037109375,1.0,278.1499938964844,282.9300537109375,299.2909545898437,304.4872131347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949830532073975,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.5673828125,0.0,1953.861083984375,1895.4371337890625,0.0,3356.775634765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765580,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7578615546226501,0.3477290868759155,0.3177492022514343,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8959310054779053,0.5827533006668091,0.5550671815872192,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8832345008850098,0.5591423511505127,0.3932479321956634,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8292779922485352,0.4586699604988098,0.4387542605400085,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6569502353668213,0.2244152128696441,1.0361326932907104,284.9619445800781,284.95001220703125,302.1276550292969,296.25048828125,299.4883728027344,297.2042541503906,284.96173095703125,1.0,0.6492519378662109,0.930966317653656,0.930966317653656,1.0,1.0,-3.2914364337921143,1.5224640369415283,1.768972396850586,0.779869019985199,1.0,1.0,0.0,228.9168701171875,236.0,79830.609375,0.0,3314.14697265625,1.0,278.1499938964844,282.9245300292969,299.2550964355469,304.44342041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958274126052856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.765625,0.0,1953.861083984375,1895.4371337890625,0.0,3364.6591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765640,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7578615546226501,0.3477290868759155,0.3177492022514343,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8959310054779053,0.5827533006668091,0.5550671815872192,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8832345008850098,0.5591423511505127,0.3932479321956634,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8292779922485352,0.4586699604988098,0.4387542605400085,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6569502353668213,0.2244152128696441,1.0361326932907104,284.9619445800781,284.95001220703125,302.1276550292969,296.25048828125,299.4883728027344,297.2042541503906,284.96173095703125,1.0,0.6492519378662109,0.930966317653656,0.930966317653656,1.0,1.0,-3.2914364337921143,1.5224640369415283,1.768972396850586,0.779869019985199,1.0,1.0,0.0,228.9168701171875,236.0,79830.609375,0.0,3314.14697265625,1.0,278.1499938964844,282.9245300292969,299.2550964355469,304.44342041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958274126052856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.765625,0.0,1953.861083984375,1895.4371337890625,0.0,3364.6591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765700,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7567002177238464,0.3476212620735168,0.3177095353603363,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.894585907459259,0.5828033685684204,0.5551760196685791,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8825194239616394,0.5603400468826294,0.3941124081611633,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8281739950180054,0.4587362408638,0.4388772845268249,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.655970573425293,0.2243930250406265,1.0363056659698486,284.959228515625,284.95001220703125,302.1100769042969,296.23443603515625,299.4801025390625,297.2041931152344,284.9590148925781,1.0,0.6502386927604675,0.9303531050682068,0.9303531050682068,1.0,1.0,-3.292915105819702,1.5231263637542725,1.7697887420654297,0.780237078666687,1.0,1.0,0.0,230.4345550537109,236.0,79789.4609375,0.0,3326.0,1.0,278.1499938964844,282.9220275878906,299.2386474609375,304.4232177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961883783340454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.1923828125,0.0,1953.861083984375,1895.4371337890625,0.0,3368.02880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765760,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.7555519342422485,0.3475088477134704,0.3176654875278473,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.893251895904541,0.582843542098999,0.5552752614021301,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8818271160125732,0.5615560412406921,0.3949893116950989,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8270791172981262,0.4587953984737396,0.4389933049678802,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6550052762031555,0.2243708819150924,1.03647780418396,284.9568176269531,284.95001220703125,302.09423828125,296.219482421875,299.47271728515625,297.2042236328125,284.9566345214844,1.0,0.6512219309806824,0.929736316204071,0.929736316204071,1.0,1.0,-3.2943825721740723,1.5237826108932495,1.7706000804901123,0.7806023359298706,1.0,1.0,0.0,231.95050048828125,239.0,79752.265625,0.0,3337.828369140625,1.0,278.1499938964844,282.9197692871094,299.223388671875,304.40447998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965169787406921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.7021484375,0.0,1953.861083984375,1895.4371337890625,0.0,3371.09619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765820,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7532956004142761,0.3472723960876465,0.3175662159919739,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8906193971633911,0.5828983187675476,0.5554487705230713,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.880511999130249,0.5640490055084229,0.3967831432819366,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.824916660785675,0.4588949680328369,0.4392068386077881,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6531184315681458,0.224327951669693,1.0368250608444214,284.9530029296875,284.95001220703125,302.068115234375,296.1933288574219,299.46063232421875,297.2045288085937,284.952880859375,1.0,0.6531801223754883,0.9285027980804444,0.9285027980804444,1.0,1.0,-3.297303438186645,1.5250869989395142,1.7722164392471311,0.7813299298286438,1.0,1.0,0.0,234.97711181640625,242.0,79690.2734375,0.0,3361.453369140625,1.0,278.1499938964844,282.916015625,299.1964416503906,304.371337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970577716827393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.0419921875,0.0,1953.861083984375,1895.4371337890625,0.0,3376.142822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765880,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7532956004142761,0.3472723960876465,0.3175662159919739,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8906193971633911,0.5828983187675476,0.5554487705230713,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.880511999130249,0.5640490055084229,0.3967831432819366,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.824916660785675,0.4588949680328369,0.4392068386077881,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6531184315681458,0.224327951669693,1.0368250608444214,284.9530029296875,284.95001220703125,302.068115234375,296.1933288574219,299.46063232421875,297.2045288085937,284.952880859375,1.0,0.6531801223754883,0.9285027980804444,0.9285027980804444,1.0,1.0,-3.297303438186645,1.5250869989395142,1.7722164392471311,0.7813299298286438,1.0,1.0,0.0,234.97711181640625,242.0,79690.2734375,0.0,3361.453369140625,1.0,278.1499938964844,282.916015625,299.1964416503906,304.371337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970577716827393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.0419921875,0.0,1953.861083984375,1895.4371337890625,0.0,3376.142822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765940,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7511024475097656,0.3470216989517212,0.3174528479576111,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8880584836006165,0.5829499363899231,0.555610179901123,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8793433308601379,0.5667311549186707,0.3986870944499969,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8227985501289368,0.4589704871177673,0.4393963813781738,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.651300311088562,0.224290668964386,1.0371882915496826,284.9508361816406,284.95001220703125,302.04998779296875,296.1724853515625,299.45263671875,297.2056579589844,284.9507751464844,1.0,0.6551360487937927,0.9272692203521729,0.9272692203521729,1.0,1.0,-3.3003153800964355,1.5264337062835691,1.7738817930221558,0.7820833325386047,1.0,1.0,0.0,237.9862670898437,245.0,79646.9921875,0.0,3385.227783203125,1.0,278.1499938964844,282.9134826660156,299.1747741699219,304.3446044921875,293.1499938964844,293.1499938964844,278.1499938964844,36002.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974384665489197,1.0,0.0,0.0,3.9963572025299072,3.996384620666504,1.0656677886800026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.26171875,0.0,1953.75244140625,1895.4371337890625,0.0,3379.6953125,0.9831789135932922,1.0,0.0,3.0,1.0,0.0
17766000,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7511024475097656,0.3470216989517212,0.3174528479576111,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8880584836006165,0.5829499363899231,0.555610179901123,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8793433308601379,0.5667311549186707,0.3986870944499969,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8227985501289368,0.4589704871177673,0.4393963813781738,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.651300311088562,0.224290668964386,1.0371882915496826,284.9508361816406,284.95001220703125,302.04998779296875,296.1724853515625,299.45263671875,297.2056579589844,284.9507751464844,1.0,0.6551360487937927,0.9272692203521729,0.9272692203521729,1.0,1.0,-3.3003153800964355,1.5264337062835691,1.7738817930221558,0.7820833325386047,1.0,1.0,0.0,237.9862670898437,245.0,79646.9921875,0.0,3385.227783203125,1.0,278.1499938964844,282.9134826660156,299.1747741699219,304.3446044921875,293.1499938964844,293.1499938964844,278.1499938964844,36002.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974384665489197,1.0,0.0,0.0,3.9963572025299072,3.996384620666504,1.0656677886800026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.26171875,0.0,1953.75244140625,1895.4371337890625,0.0,3379.6953125,0.9831789135932922,1.0,0.0,3.0,1.0,0.0
17766060,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7489742636680603,0.3467615842819214,0.3173291087150574,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8855753540992737,0.583000659942627,0.555770218372345,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8783273100852966,0.5695831179618835,0.4007121622562408,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8207244873046875,0.4590274393558502,0.4395663440227508,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6495528817176819,0.2242621630430221,1.0375823974609375,284.9500732421875,284.95001220703125,302.0382995605469,296.1548156738281,299.447998046875,297.2074890136719,284.9500732421875,1.0,0.6570970416069031,0.926004946231842,0.926004946231842,1.0,1.0,-3.303472757339477,1.527835726737976,1.7756370306015017,0.7829238772392273,0.999772608280182,0.999772608280182,0.0,240.98043823242188,248.0,79616.5390625,0.0,3409.290283203125,1.0,278.1499938964844,282.91192626953125,299.15679931640625,304.3230285644531,293.1499938964844,293.1499938964844,278.1499938964844,36007.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977985382080078,1.0,0.0,0.0,3.9960880279541016,3.996115446090698,1.065524315890798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.9521484375,0.0,1953.4376220703125,1895.4371337890625,0.0,3383.054931640625,0.9831202626228333,1.0,0.0,3.0,1.0,0.0
17766120,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7489742636680603,0.3467615842819214,0.3173291087150574,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8855753540992737,0.583000659942627,0.555770218372345,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8783273100852966,0.5695831179618835,0.4007121622562408,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8207244873046875,0.4590274393558502,0.4395663440227508,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6495528817176819,0.2242621630430221,1.0375823974609375,284.9500732421875,284.95001220703125,302.0382995605469,296.1548156738281,299.447998046875,297.2074890136719,284.9500732421875,1.0,0.6570970416069031,0.926004946231842,0.926004946231842,1.0,1.0,-3.303472757339477,1.527835726737976,1.7756370306015017,0.7829238772392273,0.999772608280182,0.999772608280182,0.0,240.98043823242188,248.0,79616.5390625,0.0,3409.290283203125,1.0,278.1499938964844,282.91192626953125,299.15679931640625,304.3230285644531,293.1499938964844,293.1499938964844,278.1499938964844,36007.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977985382080078,1.0,0.0,0.0,3.9960880279541016,3.996115446090698,1.065524315890798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.9521484375,0.0,1953.4376220703125,1895.4371337890625,0.0,3383.054931640625,0.9831202626228333,1.0,0.0,3.0,1.0,0.0
17766180,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7468986511230469,0.3464886844158172,0.3171939253807068,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8831472396850586,0.5830253958702087,0.5559102296829224,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8774292469024658,0.5725564956665039,0.4028312563896179,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8186798095703125,0.4590625762939453,0.4397154152393341,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6478670239448547,0.2242421209812164,1.038013577461243,284.9499816894531,284.95001220703125,302.0307006835937,296.1377868652344,299.4455871582031,297.2096862792969,284.9499816894531,1.0,0.6590632200241089,0.9247406721115112,0.9247406721115112,1.0,1.0,-3.306725263595581,1.5292624235153198,1.7774629592895508,0.783880889415741,0.9996799826622008,0.9996799826622008,0.0,243.97174072265625,251.0,79592.0390625,0.0,3433.5986328125,1.0,278.1499938964844,282.91064453125,299.1400146484375,304.3038635253906,293.1499938964844,293.1499938964844,278.1499938964844,36005.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982528448104858,1.0,0.0,0.0,3.995920658111572,3.995948314666748,1.0654350717231864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.1962890625,0.0,1953.195068359375,1895.4371337890625,0.0,3387.29296875,0.9830825924873352,1.0,0.0,3.0,1.0,0.0
17766240,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7468986511230469,0.3464886844158172,0.3171939253807068,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8831472396850586,0.5830253958702087,0.5559102296829224,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8774292469024658,0.5725564956665039,0.4028312563896179,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8186798095703125,0.4590625762939453,0.4397154152393341,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6478670239448547,0.2242421209812164,1.038013577461243,284.9499816894531,284.95001220703125,302.0307006835937,296.1377868652344,299.4455871582031,297.2096862792969,284.9499816894531,1.0,0.6590632200241089,0.9247406721115112,0.9247406721115112,1.0,1.0,-3.306725263595581,1.5292624235153198,1.7774629592895508,0.783880889415741,0.9996799826622008,0.9996799826622008,0.0,243.97174072265625,251.0,79592.0390625,0.0,3433.5986328125,1.0,278.1499938964844,282.91064453125,299.1400146484375,304.3038635253906,293.1499938964844,293.1499938964844,278.1499938964844,36005.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982528448104858,1.0,0.0,0.0,3.995920658111572,3.995948314666748,1.0654350717231864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.1962890625,0.0,1953.195068359375,1895.4371337890625,0.0,3387.29296875,0.9830825924873352,1.0,0.0,3.0,1.0,0.0
17766300,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7458748817443848,0.3463462293148041,0.317121297121048,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8819452524185181,0.5830236077308655,0.5559682250022888,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8770104646682739,0.5740774273872375,0.40391606092453,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8176621198654175,0.4590712487697601,0.439781904220581,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6470415592193604,0.2242339104413986,1.0382388830184937,284.95001220703125,284.95001220703125,302.0283508300781,296.1295166015625,299.4449768066406,297.2108459472656,284.95001220703125,1.0,0.6600466966629028,0.9241085648536682,0.9241085648536682,1.0,1.0,-3.308363199234009,1.5299803018569946,1.7783828973770142,0.7843648791313171,0.9997171759605408,0.9997171759605408,0.0,245.469482421875,251.0,79581.3671875,0.0,3445.808349609375,1.0,278.1499938964844,282.9100341796875,299.1318054199219,304.294677734375,293.1499938964844,293.1499938964844,278.1499938964844,36003.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984890580177307,1.0,0.0,0.0,3.9958982467651367,3.995925903320313,1.0654231346052256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.6474609375,0.0,1953.1512451171875,1895.4371337890625,0.0,3389.495849609375,0.9830766916275024,1.0,0.0,3.0,1.0,0.0
17766360,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7448592782020569,0.3461999595165252,0.317045509815216,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8807500004768372,0.5830126404762268,0.5560181736946106,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8766076564788818,0.5756164789199829,0.405014157295227,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8166459798812866,0.4590745568275451,0.4398435354232788,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6462262272834778,0.2242264747619629,1.0384687185287476,284.9501037597656,284.95001220703125,302.02685546875,296.1213684082031,299.44482421875,297.2120361328125,284.9501037597656,1.0,0.6610298752784729,0.9234647154808044,0.9234647154808044,1.0,1.0,-3.3100032806396484,1.5307005643844604,1.779302716255188,0.7848362326622009,0.9998092651367188,0.9998092651367188,0.0,246.96878051757807,254.0,79571.796875,0.0,3458.043212890625,1.0,278.1499938964844,282.909423828125,299.12371826171875,304.28570556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987266421318054,1.0,0.0,0.0,3.995931386947632,3.995959043502808,1.0654408697519102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.330078125,0.0,1953.17333984375,1895.4371337890625,0.0,3391.711669921875,0.983082950115204,1.0,0.0,3.0,1.0,0.0
17766420,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7428425550460815,0.3458914756774902,0.3168807029724121,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8783653378486633,0.5829511284828186,0.5560830235481262,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8758476376533508,0.5787631869316101,0.4072592854499817,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8146061897277832,0.4590589702129364,0.4399470388889313,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6446191668510437,0.2242131531238556,1.038940668106079,284.95050048828125,284.95001220703125,302.0263977050781,296.10552978515625,299.4459533691406,297.2145080566406,284.95050048828125,1.0,0.6629937887191772,0.922176957130432,0.922176957130432,1.0,1.0,-3.3132755756378174,1.5321755409240725,1.781100153923035,0.7855954170227051,1.0,1.0,0.0,249.971435546875,257.0,79556.1484375,0.0,3482.552001953125,1.0,278.1499938964844,282.90826416015625,299.10797119140625,304.2684631347656,293.1499938964844,293.1499938964844,278.1499938964844,35996.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992109894752502,1.0,0.0,0.0,3.9961259365081774,3.996153354644776,1.0655445521479123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.4189453125,0.0,1953.39453125,1895.4371337890625,0.0,3396.228271484375,0.983124315738678,1.0,0.0,3.0,1.0,0.0
17766480,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7428425550460815,0.3458914756774902,0.3168807029724121,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8783653378486633,0.5829511284828186,0.5560830235481262,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8758476376533508,0.5787631869316101,0.4072592854499817,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8146061897277832,0.4590589702129364,0.4399470388889313,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6446191668510437,0.2242131531238556,1.038940668106079,284.95050048828125,284.95001220703125,302.0263977050781,296.10552978515625,299.4459533691406,297.2145080566406,284.95050048828125,1.0,0.6629937887191772,0.922176957130432,0.922176957130432,1.0,1.0,-3.3132755756378174,1.5321755409240725,1.781100153923035,0.7855954170227051,1.0,1.0,0.0,249.971435546875,257.0,79556.1484375,0.0,3482.552001953125,1.0,278.1499938964844,282.90826416015625,299.10797119140625,304.2684631347656,293.1499938964844,293.1499938964844,278.1499938964844,35996.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992109894752502,1.0,0.0,0.0,3.9961259365081774,3.996153354644776,1.0655445521479123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.4189453125,0.0,1953.39453125,1895.4371337890625,0.0,3396.228271484375,0.983124315738678,1.0,0.0,3.0,1.0,0.0
17766540,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7408463358879089,0.3455685079097748,0.3167038857936859,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8759927749633789,0.5828511118888855,0.5561133623123169,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8751299381256104,0.5819731950759888,0.4095492660999298,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8125551342964172,0.4590227305889129,0.4400322437286377,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6430397033691406,0.2242006957530975,1.0394225120544434,284.9512023925781,284.95001220703125,302.0289611816406,296.0902709960937,299.4483337402344,297.217041015625,284.95123291015625,1.0,0.664953351020813,0.9208892583847046,0.9208892583847046,1.0,1.0,-3.3165340423583984,1.533703088760376,1.7828309535980225,0.7860689759254456,1.0,1.0,0.0,252.9796295166016,260.0,79542.703125,0.0,3507.107666015625,1.0,278.1499938964844,282.9072570800781,299.0926513671875,304.25177001953125,293.1499938964844,293.1499938964844,278.1499938964844,35996.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996821045875549,1.0,0.0,0.0,3.996261358261109,3.996288776397705,1.0656167432898656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.986328125,0.0,1953.57373046875,1895.4371337890625,0.0,3400.62060546875,0.9831541776657104,1.0,0.0,3.0,1.0,0.0
17766600,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7408463358879089,0.3455685079097748,0.3167038857936859,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8759927749633789,0.5828511118888855,0.5561133623123169,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8751299381256104,0.5819731950759888,0.4095492660999298,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8125551342964172,0.4590227305889129,0.4400322437286377,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6430397033691406,0.2242006957530975,1.0394225120544434,284.9512023925781,284.95001220703125,302.0289611816406,296.0902709960937,299.4483337402344,297.217041015625,284.95123291015625,1.0,0.664953351020813,0.9208892583847046,0.9208892583847046,1.0,1.0,-3.3165340423583984,1.533703088760376,1.7828309535980225,0.7860689759254456,1.0,1.0,0.0,252.9796295166016,260.0,79542.703125,0.0,3507.107666015625,1.0,278.1499938964844,282.9072570800781,299.0926513671875,304.25177001953125,293.1499938964844,293.1499938964844,278.1499938964844,35996.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996821045875549,1.0,0.0,0.0,3.996261358261109,3.996288776397705,1.0656167432898656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.986328125,0.0,1953.57373046875,1895.4371337890625,0.0,3400.62060546875,0.9831541776657104,1.0,0.0,3.0,1.0,0.0
17766660,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7388652563095093,0.3452283442020416,0.3165124058723449,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8736230134963989,0.5826987028121948,0.5560961961746216,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8744602203369141,0.585265040397644,0.4118971824645996,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8104822635650635,0.4589601755142212,0.4400936365127563,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6414852142333984,0.2241895496845245,1.0399158000946045,284.95233154296875,284.95001220703125,302.0342102050781,296.0755310058594,299.45233154296875,297.2196044921875,284.9523620605469,1.0,0.6669066548347473,0.9195894598960876,0.9195894598960876,1.0,1.0,-3.319772720336914,1.5353018045425415,1.784471035003662,0.7861514091491699,1.0,1.0,0.0,255.9895477294922,263.0,79532.140625,0.0,3531.672119140625,1.0,278.1499938964844,282.90655517578125,299.07794189453125,304.2358703613281,293.1499938964844,293.1499938964844,278.1499938964844,35997.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001530408859253,1.0,0.0,0.0,3.996329545974731,3.9963572025299072,1.0656531230779365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.2431640625,0.0,1953.6732177734373,1895.4371337890625,0.0,3405.0107421875,0.9831702709197998,1.0,0.0,3.0,1.0,0.0
17766720,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7388652563095093,0.3452283442020416,0.3165124058723449,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8736230134963989,0.5826987028121948,0.5560961961746216,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8744602203369141,0.585265040397644,0.4118971824645996,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8104822635650635,0.4589601755142212,0.4400936365127563,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6414852142333984,0.2241895496845245,1.0399158000946045,284.95233154296875,284.95001220703125,302.0342102050781,296.0755310058594,299.45233154296875,297.2196044921875,284.9523620605469,1.0,0.6669066548347473,0.9195894598960876,0.9195894598960876,1.0,1.0,-3.319772720336914,1.5353018045425415,1.784471035003662,0.7861514091491699,1.0,1.0,0.0,255.9895477294922,263.0,79532.140625,0.0,3531.672119140625,1.0,278.1499938964844,282.90655517578125,299.07794189453125,304.2358703613281,293.1499938964844,293.1499938964844,278.1499938964844,35997.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001530408859253,1.0,0.0,0.0,3.996329545974731,3.9963572025299072,1.0656531230779365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.2431640625,0.0,1953.6732177734373,1895.4371337890625,0.0,3405.0107421875,0.9831702709197998,1.0,0.0,3.0,1.0,0.0
17766780,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7369126677513123,0.344875693321228,0.3163095712661743,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.871275007724762,0.5824997425079346,0.5560358762741089,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.873846709728241,0.5886256694793701,0.4142932593822479,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8083993792533875,0.4588760435581207,0.4401348531246185,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6399657130241394,0.2241802811622619,1.0404183864593506,284.95367431640625,284.95001220703125,302.0417785644531,296.061279296875,299.45733642578125,297.2221374511719,284.9537353515625,1.0,0.6688534021377563,0.9182896614074708,0.9182896614074708,1.0,1.0,-3.3229901790618896,1.5369049310684204,1.7860852479934692,0.7861503958702087,1.0,1.0,0.0,259.0018615722656,266.0,79523.0,0.0,3556.246826171875,1.0,278.1499938964844,282.90594482421875,299.06365966796875,304.2205810546875,293.1499938964844,293.1499938964844,278.1499938964844,35998.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006121754646301,1.0,0.0,0.0,3.996373653411865,3.996401071548462,1.0656766562533448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.9052734375,0.0,1953.73779296875,1895.4371337890625,0.0,3409.2900390625,0.9831807017326356,1.0,0.0,3.0,1.0,0.0
17766840,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7369126677513123,0.344875693321228,0.3163095712661743,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.871275007724762,0.5824997425079346,0.5560358762741089,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.873846709728241,0.5886256694793701,0.4142932593822479,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8083993792533875,0.4588760435581207,0.4401348531246185,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6399657130241394,0.2241802811622619,1.0404183864593506,284.95367431640625,284.95001220703125,302.0417785644531,296.061279296875,299.45733642578125,297.2221374511719,284.9537353515625,1.0,0.6688534021377563,0.9182896614074708,0.9182896614074708,1.0,1.0,-3.3229901790618896,1.5369049310684204,1.7860852479934692,0.7861503958702087,1.0,1.0,0.0,259.0018615722656,266.0,79523.0,0.0,3556.246826171875,1.0,278.1499938964844,282.90594482421875,299.06365966796875,304.2205810546875,293.1499938964844,293.1499938964844,278.1499938964844,35998.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006121754646301,1.0,0.0,0.0,3.996373653411865,3.996401071548462,1.0656766562533448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.9052734375,0.0,1953.73779296875,1895.4371337890625,0.0,3409.2900390625,0.9831807017326356,1.0,0.0,3.0,1.0,0.0
17766900,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7359490990638733,0.3446969389915466,0.3162058293819427,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8701139688491821,0.5823895931243896,0.555995762348175,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8735572695732117,0.5903223156929016,0.4155024588108063,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8073558211326599,0.4588292241096496,0.4401509165763855,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.6392194628715515,0.2241761684417724,1.0406720638275146,284.95440673828125,284.95001220703125,302.0463562011719,296.0543518066406,299.4600830078125,297.223388671875,284.9544677734375,1.0,0.6698248386383057,0.9176397323608398,0.9176397323608398,1.0,1.0,-3.324594259262085,1.5377014875411987,1.7868927717208862,0.7861586213111877,1.0,1.0,0.0,260.5096130371094,266.0,79518.71875,0.0,3568.5498046875,1.0,278.1499938964844,282.9056701660156,299.056640625,304.21307373046875,293.1499938964844,293.1499938964844,278.1499938964844,35998.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900833010673523,1.0,0.0,0.0,3.996391296386719,3.996418714523315,1.0656860922608755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.8291015625,0.0,1953.763671875,1895.4371337890625,0.0,3411.34814453125,0.9831848740577698,1.0,0.0,3.0,1.0,0.0
17766960,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7350010275840759,0.344517320394516,0.3161000311374664,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8689689040184021,0.5822696089744568,0.55594402551651,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8733025193214417,0.5920626521110535,0.4167375862598419,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.806317925453186,0.4587776958942413,0.4401613175868988,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.638489305973053,0.2241735160350799,1.0409289598464966,284.9552001953125,284.95001220703125,302.0513610839844,296.04754638671875,299.4631652832031,297.2247314453125,284.95526123046875,1.0,0.6707953810691833,0.9170002341270448,0.9170002341270448,1.0,1.0,-3.326211214065552,1.5384771823883057,1.787734031677246,0.786297619342804,1.0,1.0,0.0,262.0140991210937,269.0,79514.71875,0.0,3580.875,1.0,278.1499938964844,282.9053955078125,299.0498046875,304.20574951171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010558128356934,1.0,0.0,0.0,3.9964041709899902,3.996431589126587,1.065692913471139e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.86328125,0.0,1953.782470703125,1895.4371337890625,0.0,3413.42431640625,0.983187973499298,1.0,0.0,3.0,1.0,0.0
17767020,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.733164370059967,0.3441580832004547,0.3158854842185974,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8667521476745605,0.5820185542106628,0.55582594871521,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8728950023651123,0.5956293344497681,0.4192624092102051,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8042851090431213,0.4586704075336456,0.4401744604110718,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6370866894721985,0.2241733074188232,1.0414506196975708,284.95684814453125,284.95001220703125,302.0625305175781,296.0342102050781,299.4696655273437,297.2276306152344,284.9569091796875,1.0,0.6727361679077148,0.9157212376594543,0.9157212376594543,1.0,1.0,-3.329490900039673,1.5398815870285034,1.7896093130111694,0.7873671650886536,1.0,1.0,0.0,265.0194091796875,272.0,79506.0625,0.0,3605.64599609375,1.0,278.1499938964844,282.9048767089844,299.0364074707031,304.1914367675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014877080917358,1.0,0.0,0.0,3.996423721313477,3.996451377868652,1.0657033726602094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.9326171875,0.0,1953.8114013671875,1895.4371337890625,0.0,3417.4482421875,0.9831926226615906,1.0,0.0,3.0,1.0,0.0
17767080,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.733164370059967,0.3441580832004547,0.3158854842185974,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8667521476745605,0.5820185542106628,0.55582594871521,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8728950023651123,0.5956293344497681,0.4192624092102051,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8042851090431213,0.4586704075336456,0.4401744604110718,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6370866894721985,0.2241733074188232,1.0414506196975708,284.95684814453125,284.95001220703125,302.0625305175781,296.0342102050781,299.4696655273437,297.2276306152344,284.9569091796875,1.0,0.6727361679077148,0.9157212376594543,0.9157212376594543,1.0,1.0,-3.329490900039673,1.5398815870285034,1.7896093130111694,0.7873671650886536,1.0,1.0,0.0,265.0194091796875,272.0,79506.0625,0.0,3605.64599609375,1.0,278.1499938964844,282.9048767089844,299.0364074707031,304.1914367675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014877080917358,1.0,0.0,0.0,3.996423721313477,3.996451377868652,1.0657033726602094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.9326171875,0.0,1953.8114013671875,1895.4371337890625,0.0,3417.4482421875,0.9831926226615906,1.0,0.0,3.0,1.0,0.0
17767140,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.731374204158783,0.3437913954257965,0.3156638443470001,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8645840287208557,0.5817198157310486,0.555665135383606,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.872586190700531,0.599291205406189,0.421860784292221,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8022944331169128,0.4585435688495636,0.440169095993042,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.6357344388961792,0.2241763025522232,1.0419843196868896,284.95855712890625,284.95001220703125,302.07501220703125,296.0213317871094,299.4765930175781,297.2303771972656,284.9586181640625,1.0,0.674674391746521,0.914442241191864,0.914442241191864,1.0,1.0,-3.332792997360229,1.5411937236785889,1.7915992736816406,0.7889123558998108,1.0,1.0,0.0,268.02410888671875,275.0,79497.5390625,0.0,3630.511962890625,1.0,278.1499938964844,282.9043273925781,299.02349853515625,304.1775817871094,293.1499938964844,293.1499938964844,278.1499938964844,35999.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019101858139038,1.0,0.0,0.0,3.996435403823853,3.996462821960449,1.0657095117494464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.1826171875,0.0,1953.828369140625,1895.4371337890625,0.0,3421.383544921875,0.9831953644752502,1.0,0.0,3.0,1.0,0.0
17767200,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.731374204158783,0.3437913954257965,0.3156638443470001,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8645840287208557,0.5817198157310486,0.555665135383606,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.872586190700531,0.599291205406189,0.421860784292221,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8022944331169128,0.4585435688495636,0.440169095993042,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.6357344388961792,0.2241763025522232,1.0419843196868896,284.95855712890625,284.95001220703125,302.07501220703125,296.0213317871094,299.4765930175781,297.2303771972656,284.9586181640625,1.0,0.674674391746521,0.914442241191864,0.914442241191864,1.0,1.0,-3.332792997360229,1.5411937236785889,1.7915992736816406,0.7889123558998108,1.0,1.0,0.0,268.02410888671875,275.0,79497.5390625,0.0,3630.511962890625,1.0,278.1499938964844,282.9043273925781,299.02349853515625,304.1775817871094,293.1499938964844,293.1499938964844,278.1499938964844,35999.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019101858139038,1.0,0.0,0.0,3.996435403823853,3.996462821960449,1.0657095117494464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.1826171875,0.0,1953.828369140625,1895.4371337890625,0.0,3421.383544921875,0.9831953644752502,1.0,0.0,3.0,1.0,0.0
17767260,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7295938730239868,0.3434187769889831,0.3154378831386566,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8624170422554016,0.5813708901405334,0.5554600954055786,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8723045587539673,0.6030049920082092,0.4244999587535858,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8003052473068237,0.4583971798419952,0.4401470124721527,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.634397029876709,0.22417813539505,1.0425214767456057,284.9603881835937,284.95001220703125,302.0884094238281,296.0088806152344,299.4839172363281,297.2328186035156,284.96044921875,1.0,0.6766065359115601,0.9131412506103516,0.9131412506103516,1.0,1.0,-3.3360698223114014,1.542563557624817,1.793506383895874,0.7901087999343872,1.0,1.0,0.0,271.0322265625,278.0,79490.6953125,0.0,3655.384033203125,1.0,278.1499938964844,282.9039306640625,299.010986328125,304.1642761230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023236632347108,1.0,0.0,0.0,3.9964427947998047,3.996470451354981,1.0657136044756044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.849609375,0.0,1953.83935546875,1895.4371337890625,0.0,3425.23486328125,0.9831971526145936,1.0,0.0,3.0,1.0,0.0
