time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7295938730239868,0.3434187769889831,0.3154378831386566,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8624170422554016,0.5813708901405334,0.5554600954055786,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8723045587539673,0.6030049920082092,0.4244999587535858,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8003052473068237,0.4583971798419952,0.4401470124721527,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.634397029876709,0.22417813539505,1.0425214767456057,284.9603881835937,284.95001220703125,302.0884094238281,296.0088806152344,299.4839172363281,297.2328186035156,284.96044921875,1.0,0.6766065359115601,0.9131412506103516,0.9131412506103516,1.0,1.0,-3.3360698223114014,1.542563557624817,1.793506383895874,0.7901087999343872,1.0,1.0,0.0,271.0322265625,278.0,79490.6953125,0.0,3655.384033203125,1.0,278.1499938964844,282.9039306640625,299.010986328125,304.1642761230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023236632347108,1.0,0.0,0.0,3.9964427947998047,3.996470451354981,1.0657136044756044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.849609375,0.0,1953.83935546875,1895.4371337890625,0.0,3425.23486328125,0.9831971526145936,1.0,0.0,3.0,1.0,0.0
17767380,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7277985215187073,0.3430395722389221,0.3152090311050415,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8602224588394165,0.5809721946716309,0.555212140083313,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8720122575759888,0.606757640838623,0.4271706044673919,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7982906699180603,0.4582321643829345,0.4401105344295501,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.6330523490905762,0.2241766154766082,1.0430601835250854,284.96240234375,284.95001220703125,302.10235595703125,295.99676513671875,299.4916076660156,297.2350158691406,284.9624938964844,1.0,0.6785313487052917,0.911840319633484,0.911840319633484,1.0,1.0,-3.339311361312866,1.5441175699234009,1.795193791389465,0.7903545498847961,1.0,1.0,0.0,274.0442810058594,281.0,79486.9296875,0.0,3680.24169921875,1.0,278.1499938964844,282.9036865234375,298.9988708496094,304.15155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027291536331176,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.065716219272872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.140625,0.0,1953.8465576171875,1895.4371337890625,0.0,3429.0107421875,0.983198344707489,1.0,0.0,3.0,1.0,0.0
17767440,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7277985215187073,0.3430395722389221,0.3152090311050415,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8602224588394165,0.5809721946716309,0.555212140083313,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8720122575759888,0.606757640838623,0.4271706044673919,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7982906699180603,0.4582321643829345,0.4401105344295501,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.6330523490905762,0.2241766154766082,1.0430601835250854,284.96240234375,284.95001220703125,302.10235595703125,295.99676513671875,299.4916076660156,297.2350158691406,284.9624938964844,1.0,0.6785313487052917,0.911840319633484,0.911840319633484,1.0,1.0,-3.339311361312866,1.5441175699234009,1.795193791389465,0.7903545498847961,1.0,1.0,0.0,274.0442810058594,281.0,79486.9296875,0.0,3680.24169921875,1.0,278.1499938964844,282.9036865234375,298.9988708496094,304.15155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027291536331176,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.065716219272872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.140625,0.0,1953.8465576171875,1895.4371337890625,0.0,3429.0107421875,0.983198344707489,1.0,0.0,3.0,1.0,0.0
17767500,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7269015908241272,0.3428471386432647,0.3150928020477295,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8591269850730896,0.5807603001594543,0.5550769567489624,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8718686699867249,0.6086434721946716,0.4285131394863128,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7972843647003174,0.4581456184387207,0.4400889575481415,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.6323836445808411,0.2241754084825515,1.0433300733566284,284.9634704589844,284.95001220703125,302.10943603515625,295.9908752441406,299.4955139160156,297.236083984375,284.96356201171875,1.0,0.6794912219047546,0.9111897945404052,0.9111897945404052,1.0,1.0,-3.3409204483032227,1.5449225902557373,1.7959978580474854,0.7903146147727966,1.0,1.0,0.0,275.5522155761719,281.0,79485.703125,0.0,3692.672119140625,1.0,278.1499938964844,282.9035949707031,298.992919921875,304.14532470703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029262065887452,1.0,0.0,0.0,3.996449708938599,3.9964771270751953,1.0657172424544117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.927734375,0.0,1953.849365234375,1895.4371337890625,0.0,3430.845458984375,0.9831988215446472,1.0,0.0,3.0,1.0,0.0
17767560,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7260025143623352,0.3426506519317627,0.3149738907814026,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8580301403999329,0.580536961555481,0.5549315214157104,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8717257380485535,0.6105356216430664,0.4298609793186188,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7962772250175476,0.4580555260181427,0.4400644302368164,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.6317163109779358,0.2241736352443695,1.0435999631881714,284.9645690917969,284.95001220703125,302.1165466308594,295.98504638671875,299.4994812011719,297.23712158203125,284.96466064453125,1.0,0.6804487705230713,0.9105164408683776,0.9105164408683776,1.0,1.0,-3.342517614364624,1.545750617980957,1.7967668771743774,0.7901243567466736,1.0,1.0,0.0,277.0605163574219,284.0,79485.1484375,0.0,3705.086181640625,1.0,278.1499938964844,282.903564453125,298.9870910644531,304.1392517089844,293.1499938964844,293.1499938964844,278.1499938964844,35999.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90312260389328,1.0,0.0,0.0,3.996451377868652,3.996478796005249,1.0657180382622755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.8583984375,0.0,1953.8516845703125,1895.4371337890625,0.0,3432.674072265625,0.983199179172516,1.0,0.0,3.0,1.0,0.0
17767620,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7242248058319092,0.3422417044639587,0.3147216439247131,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8558705449104309,0.580055296421051,0.5546051859855652,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8714832067489624,0.6143414378166199,0.4325712323188782,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7942994832992554,0.4578682780265808,0.4400059580802917,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6304132342338562,0.2241721749305725,1.0441384315490725,284.9667053222656,284.95001220703125,302.1305847167969,295.97369384765625,299.5072021484375,297.2392578125,284.966796875,1.0,0.6823548674583435,0.909169614315033,0.909169614315033,1.0,1.0,-3.345657587051392,1.5472818613052368,1.7983756065368652,0.7901788353919983,1.0,1.0,0.0,280.07891845703125,287.0,79483.7421875,0.0,3729.82763671875,1.0,278.1499938964844,282.9034729003906,298.9757080078125,304.1274719238281,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035134315490724,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.81640625,0.0,1953.854736328125,1895.4371337890625,0.0,3436.31201171875,0.983199656009674,1.0,0.0,3.0,1.0,0.0
17767680,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7242248058319092,0.3422417044639587,0.3147216439247131,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8558705449104309,0.580055296421051,0.5546051859855652,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8714832067489624,0.6143414378166199,0.4325712323188782,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7942994832992554,0.4578682780265808,0.4400059580802917,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6304132342338562,0.2241721749305725,1.0441384315490725,284.9667053222656,284.95001220703125,302.1305847167969,295.97369384765625,299.5072021484375,297.2392578125,284.966796875,1.0,0.6823548674583435,0.909169614315033,0.909169614315033,1.0,1.0,-3.345657587051392,1.5472818613052368,1.7983756065368652,0.7901788353919983,1.0,1.0,0.0,280.07891845703125,287.0,79483.7421875,0.0,3729.82763671875,1.0,278.1499938964844,282.9034729003906,298.9757080078125,304.1274719238281,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035134315490724,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.81640625,0.0,1953.854736328125,1895.4371337890625,0.0,3436.31201171875,0.983199656009674,1.0,0.0,3.0,1.0,0.0
17767740,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7224732041358948,0.341819167137146,0.3144561052322387,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8537606596946716,0.5795431733131409,0.5542483925819397,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.87128746509552,0.6181604862213135,0.4352905750274658,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7923704385757446,0.4576754570007324,0.4399403929710388,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6291488409042358,0.2241720259189605,1.0446759462356567,284.96875,284.95001220703125,302.1441345214844,295.962646484375,299.5145263671875,297.2413330078125,284.9688415527344,1.0,0.6842515468597412,0.9078227877616882,0.9078227877616882,1.0,1.0,-3.348746061325073,1.5486654043197632,1.80008065700531,0.7907816171646118,1.0,1.0,0.0,283.10137939453125,290.0,79481.3046875,0.0,3754.513916015625,1.0,278.1499938964844,282.9033203125,298.964599609375,304.11590576171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903888702392578,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.7080078125,0.0,1953.8570556640625,1895.4371337890625,0.0,3439.805419921875,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
17767800,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7224732041358948,0.341819167137146,0.3144561052322387,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8537606596946716,0.5795431733131409,0.5542483925819397,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.87128746509552,0.6181604862213135,0.4352905750274658,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7923704385757446,0.4576754570007324,0.4399403929710388,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6291488409042358,0.2241720259189605,1.0446759462356567,284.96875,284.95001220703125,302.1441345214844,295.962646484375,299.5145263671875,297.2413330078125,284.9688415527344,1.0,0.6842515468597412,0.9078227877616882,0.9078227877616882,1.0,1.0,-3.348746061325073,1.5486654043197632,1.80008065700531,0.7907816171646118,1.0,1.0,0.0,283.10137939453125,290.0,79481.3046875,0.0,3754.513916015625,1.0,278.1499938964844,282.9033203125,298.964599609375,304.11590576171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903888702392578,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.7080078125,0.0,1953.8570556640625,1895.4371337890625,0.0,3439.805419921875,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
17767860,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7207498550415039,0.3413876891136169,0.3141797482967376,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8517038226127625,0.5790014863014221,0.5538619756698608,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8711400032043457,0.6219877004623413,0.4380154013633728,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7904942035675049,0.4574775695800781,0.439868152141571,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6279239654541016,0.2241725921630859,1.0452101230621338,284.9706420898437,284.95001220703125,302.1568603515625,295.95196533203125,299.5213623046875,297.2435607910156,284.9707336425781,1.0,0.6861384510993958,0.9064950346946716,0.9064950346946716,1.0,1.0,-3.3517825603485107,1.549882888793945,1.801899552345276,0.7920272946357727,1.0,1.0,0.0,286.1260986328125,293.0,79477.9609375,0.0,3779.129150390625,1.0,278.1499938964844,282.90313720703125,298.95379638671875,304.1046142578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042505025863647,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.5546875,0.0,1953.8585205078125,1895.4371337890625,0.0,3443.171875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17767920,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7207498550415039,0.3413876891136169,0.3141797482967376,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8517038226127625,0.5790014863014221,0.5538619756698608,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8711400032043457,0.6219877004623413,0.4380154013633728,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7904942035675049,0.4574775695800781,0.439868152141571,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6279239654541016,0.2241725921630859,1.0452101230621338,284.9706420898437,284.95001220703125,302.1568603515625,295.95196533203125,299.5213623046875,297.2435607910156,284.9707336425781,1.0,0.6861384510993958,0.9064950346946716,0.9064950346946716,1.0,1.0,-3.3517825603485107,1.549882888793945,1.801899552345276,0.7920272946357727,1.0,1.0,0.0,286.1260986328125,293.0,79477.9609375,0.0,3779.129150390625,1.0,278.1499938964844,282.90313720703125,298.95379638671875,304.1046142578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042505025863647,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.5546875,0.0,1953.8585205078125,1895.4371337890625,0.0,3443.171875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17767980,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7190443873405457,0.3409496247768402,0.3138951063156128,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.849682629108429,0.5784186720848083,0.5534358620643616,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8710265755653381,0.6258183121681213,0.4407428503036499,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7886580228805542,0.4572709202766418,0.4397869110107422,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6267277002334595,0.2241709381341934,1.0457326173782349,284.972412109375,284.95001220703125,302.1683959960937,295.94158935546875,299.5275573730469,297.2459411621094,284.9725036621094,1.0,0.6880117654800415,0.9051672220230104,0.9051672220230104,1.0,1.0,-3.354740858078003,1.5509707927703855,1.8037701845169067,0.7936718463897705,1.0,1.0,0.0,289.1513061523437,281.0,79474.1171875,0.0,3803.599609375,1.0,278.1499938964844,282.90289306640625,298.943359375,304.0936584472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046025276184082,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.4365234375,0.0,1953.8594970703125,1895.4371337890625,0.0,3446.44775390625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17768040,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7190443873405457,0.3409496247768402,0.3138951063156128,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.849682629108429,0.5784186720848083,0.5534358620643616,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8710265755653381,0.6258183121681213,0.4407428503036499,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7886580228805542,0.4572709202766418,0.4397869110107422,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6267277002334595,0.2241709381341934,1.0457326173782349,284.972412109375,284.95001220703125,302.1683959960937,295.94158935546875,299.5275573730469,297.2459411621094,284.9725036621094,1.0,0.6880117654800415,0.9051672220230104,0.9051672220230104,1.0,1.0,-3.354740858078003,1.5509707927703855,1.8037701845169067,0.7936718463897705,1.0,1.0,0.0,289.1513061523437,281.0,79474.1171875,0.0,3803.599609375,1.0,278.1499938964844,282.90289306640625,298.943359375,304.0936584472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046025276184082,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.4365234375,0.0,1953.8594970703125,1895.4371337890625,0.0,3446.44775390625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17768100,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7196565866470337,0.3407335877418518,0.3136443793773651,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8504704833030701,0.5781173706054688,0.5530989170074463,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.872901439666748,0.6277350783348083,0.4420225322246551,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7895046472549438,0.4571658372879028,0.4396296143531799,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6273584961891174,0.2241709530353546,1.0454487800598145,284.9722900390625,284.95001220703125,302.1736145019531,295.9364929199219,299.530517578125,297.2471618652344,284.9722595214844,1.0,0.6870511174201965,0.904503345489502,0.904503345489502,1.0,1.0,-3.355046033859253,1.5510156154632568,1.8040305376052856,0.7938701510429382,1.0,1.0,0.0,287.6792297363281,281.0,79457.1640625,0.0,3795.905029296875,1.0,278.1499938964844,282.9020080566406,298.9382019042969,304.0877685546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047653079032898,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.3203125,0.0,1953.85986328125,1895.4371337890625,0.0,3447.962158203125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17768160,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7209703922271729,0.3405297696590423,0.313350647687912,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8521225452423096,0.5778113007545471,0.5527018904685974,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8757180571556091,0.6296589374542236,0.443266212940216,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7911994457244873,0.4570654034614563,0.4394209086894989,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.628583550453186,0.2241808921098709,1.0449397563934326,284.9713134765625,284.95001220703125,302.17840576171875,295.9315185546875,299.53338623046875,297.2484436035156,284.97125244140625,1.0,0.6855019927024841,0.9038346409797668,0.9038346409797668,1.0,1.0,-3.354848146438598,1.5509233474731443,1.803924918174744,0.7934405207633972,1.0,1.0,0.0,284.7879638671875,269.0,79433.625,0.0,3778.868408203125,1.0,278.1499938964844,282.9006652832031,298.9330444335937,304.081298828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049057960510254,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.85546875,0.0,1953.860107421875,1895.4371337890625,0.0,3449.269287109375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17768220,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7246933579444885,0.3401545584201813,0.3127169907093048,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8568345904350281,0.5771929025650024,0.5518224239349365,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8829031586647034,0.6335297226905823,0.4457105994224548,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7959499359130859,0.4568807780742645,0.4389391839504242,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6320006251335144,0.2242312729358673,1.0436768531799316,284.9686279296875,284.95001220703125,302.1865234375,295.9217529296875,299.5387268066406,297.25103759765625,284.9685363769531,1.0,0.6813342571258545,0.9024972915649414,0.9024972915649414,1.0,1.0,-3.3538668155670166,1.5506078004837036,1.8032591342926023,0.7917158007621765,1.0,1.0,0.0,276.9626770019531,257.0,79380.4765625,0.0,3731.700927734375,1.0,278.1499938964844,282.8974914550781,298.9229431152344,304.06768798828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051339626312256,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.87109375,0.0,1953.860595703125,1895.4371337890625,0.0,3451.3916015625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17768280,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7246933579444885,0.3401545584201813,0.3127169907093048,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8568345904350281,0.5771929025650024,0.5518224239349365,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8829031586647034,0.6335297226905823,0.4457105994224548,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7959499359130859,0.4568807780742645,0.4389391839504242,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6320006251335144,0.2242312729358673,1.0436768531799316,284.9686279296875,284.95001220703125,302.1865234375,295.9217529296875,299.5387268066406,297.25103759765625,284.9685363769531,1.0,0.6813342571258545,0.9024972915649414,0.9024972915649414,1.0,1.0,-3.3538668155670166,1.5506078004837036,1.8032591342926023,0.7917158007621765,1.0,1.0,0.0,276.9626770019531,257.0,79380.4765625,0.0,3731.700927734375,1.0,278.1499938964844,282.8974914550781,298.9229431152344,304.06768798828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051339626312256,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.87109375,0.0,1953.860595703125,1895.4371337890625,0.0,3451.3916015625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17768340,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7296884655952454,0.3398290872573852,0.3120538592338562,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.863242506980896,0.5765690207481384,0.5508580207824707,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8919456601142883,0.6374392509460449,0.4481232166290283,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8022934794425964,0.4567245543003082,0.4384049475193023,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.6365968585014343,0.2243338525295257,1.0422710180282593,284.96533203125,284.95001220703125,302.1923522949219,295.91229248046875,299.5429992675781,297.253662109375,284.9651794433594,1.0,0.6761171221733093,0.9011598825454712,0.9011598825454712,1.0,1.0,-3.352476119995117,1.550066590309143,1.802409529685974,0.790004551410675,1.0,1.0,0.0,267.1340637207031,245.0,79322.0078125,0.0,3672.11865234375,1.0,278.1499938964844,282.8940124511719,298.9132385253906,304.05401611328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053093791007996,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.1240234375,0.0,1953.86083984375,1895.4371337890625,0.0,3453.023193359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17768400,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7296884655952454,0.3398290872573852,0.3120538592338562,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.863242506980896,0.5765690207481384,0.5508580207824707,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8919456601142883,0.6374392509460449,0.4481232166290283,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8022934794425964,0.4567245543003082,0.4384049475193023,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.6365968585014343,0.2243338525295257,1.0422710180282593,284.96533203125,284.95001220703125,302.1923522949219,295.91229248046875,299.5429992675781,297.253662109375,284.9651794433594,1.0,0.6761171221733093,0.9011598825454712,0.9011598825454712,1.0,1.0,-3.352476119995117,1.550066590309143,1.802409529685974,0.790004551410675,1.0,1.0,0.0,267.1340637207031,245.0,79322.0078125,0.0,3672.11865234375,1.0,278.1499938964844,282.8940124511719,298.9132385253906,304.05401611328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053093791007996,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.1240234375,0.0,1953.86083984375,1895.4371337890625,0.0,3453.023193359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17768460,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7356334328651428,0.3395434617996216,0.3113887906074524,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8709447979927063,0.5759366750717163,0.5498450994491577,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9023600220680236,0.6413803100585938,0.4505278170108795,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8097048997879028,0.4565902650356293,0.4378513097763061,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.6421285271644592,0.2244807034730911,1.0408755540847778,284.9615783691406,284.95001220703125,302.19561767578125,295.90313720703125,299.545654296875,297.2561340332031,284.9614562988281,1.0,0.6703774333000183,0.8998908996582031,0.8998908996582031,1.0,1.0,-3.3510067462921143,1.5492680072784424,1.8017388582229608,0.7893263697624207,1.0,1.0,0.0,256.33721923828125,233.0,79260.4296875,0.0,3606.860107421875,1.0,278.1499938964844,282.8903503417969,298.9039306640625,304.0404968261719,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054542779922484,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.0,0.0,1953.8609619140625,1895.4371337890625,0.0,3454.370849609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17768520,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7356334328651428,0.3395434617996216,0.3113887906074524,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8709447979927063,0.5759366750717163,0.5498450994491577,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9023600220680236,0.6413803100585938,0.4505278170108795,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8097048997879028,0.4565902650356293,0.4378513097763061,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.6421285271644592,0.2244807034730911,1.0408755540847778,284.9615783691406,284.95001220703125,302.19561767578125,295.90313720703125,299.545654296875,297.2561340332031,284.9614562988281,1.0,0.6703774333000183,0.8998908996582031,0.8998908996582031,1.0,1.0,-3.3510067462921143,1.5492680072784424,1.8017388582229608,0.7893263697624207,1.0,1.0,0.0,256.33721923828125,233.0,79260.4296875,0.0,3606.860107421875,1.0,278.1499938964844,282.8903503417969,298.9039306640625,304.0404968261719,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054542779922484,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.0,0.0,1953.8609619140625,1895.4371337890625,0.0,3454.370849609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17768580,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7424425482749939,0.3392853140830993,0.3107300698757171,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8797701001167297,0.5752912759780884,0.5487998723983765,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9145837426185608,0.6453413963317871,0.452931672334671,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8176732063293457,0.4564679563045501,0.4372894763946533,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.6485260725021362,0.2246578484773636,1.0395262241363523,284.95751953125,284.95001220703125,302.1959228515625,295.8942565917969,299.5465087890625,297.2584228515625,284.9573669433594,1.0,0.6643645167350769,0.8986219167709351,0.8986219167709351,1.0,1.0,-3.349553346633911,1.5482662916183472,1.8012869358062744,0.7896303534507751,1.0,1.0,0.0,245.0741729736328,221.0,79196.765625,0.0,3539.029052734375,1.0,278.1499938964844,282.8865661621094,298.8949279785156,304.0271301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055766463279724,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.64453125,0.0,1953.8609619140625,1895.4371337890625,0.0,3455.5087890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17768640,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7424425482749939,0.3392853140830993,0.3107300698757171,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8797701001167297,0.5752912759780884,0.5487998723983765,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9145837426185608,0.6453413963317871,0.452931672334671,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8176732063293457,0.4564679563045501,0.4372894763946533,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.6485260725021362,0.2246578484773636,1.0395262241363523,284.95751953125,284.95001220703125,302.1959228515625,295.8942565917969,299.5465087890625,297.2584228515625,284.9573669433594,1.0,0.6643645167350769,0.8986219167709351,0.8986219167709351,1.0,1.0,-3.349553346633911,1.5482662916183472,1.8012869358062744,0.7896303534507751,1.0,1.0,0.0,245.0741729736328,221.0,79196.765625,0.0,3539.029052734375,1.0,278.1499938964844,282.8865661621094,298.8949279785156,304.0271301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055766463279724,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.64453125,0.0,1953.8609619140625,1895.4371337890625,0.0,3455.5087890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17768700,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7461946606636047,0.3391646146774292,0.3104040622711181,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8846015930175781,0.5749608278274536,0.5482651591300964,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9215298295021056,0.647327721118927,0.4541341662406921,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8218890428543091,0.4564091563224792,0.4370062053203583,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6520683169364929,0.2247558385133743,1.0388731956481934,284.9554138183594,284.95001220703125,302.19488525390625,295.88995361328125,299.5462646484375,297.2594299316406,284.95526123046875,1.0,0.6612796187400818,0.897987425327301,0.897987425327301,1.0,1.0,-3.34883999824524,1.5477527379989624,1.8010872602462769,0.789873480796814,1.0,1.0,0.0,239.3174285888672,221.0,79164.9609375,0.0,3504.451171875,1.0,278.1499938964844,282.8846435546875,298.8905639648437,304.02056884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056318402290344,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.0107421875,0.0,1953.861083984375,1895.4371337890625,0.0,3456.02197265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17768760,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7501868605613708,0.3390481472015381,0.310080349445343,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8897037506103516,0.5746253132820129,0.5477239489555359,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.928888201713562,0.6493162512779236,0.4553370177745819,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8262847661972046,0.456351101398468,0.4367219805717468,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6558439135551453,0.2248586118221283,1.0382344722747805,284.95330810546875,284.95001220703125,302.19293212890625,295.8856811523437,299.54559326171875,297.2603759765625,284.953125,1.0,0.6581587791442871,0.8973727226257324,0.8973727226257324,1.0,1.0,-3.348137855529785,1.5472536087036133,1.800884246826172,0.7900856137275696,1.0,1.0,0.0,233.5105438232422,209.0,79133.390625,0.0,3469.627685546875,1.0,278.1499938964844,282.8827819824219,298.88629150390625,304.0140991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905683934688568,1.0,0.0,0.0,3.996437549591065,3.996464967727661,1.0657107623046611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.4384765625,0.0,1953.8377685546875,1895.4371337890625,0.0,3456.5068359375,0.9831963181495668,1.0,0.0,3.0,1.0,0.0
17768820,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7589288353919983,0.3388266861438751,0.3094410300254822,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9007081985473633,0.5739459991455078,0.5466309785842896,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9444169998168944,0.6533036231994629,0.457747608423233,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8357203006744385,0.4562389850616455,0.4361548721790313,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6641152501106262,0.2250752598047256,1.036997675895691,284.9496765136719,284.95001220703125,302.1863098144531,295.8773803710937,299.543212890625,297.2621765136719,284.9495544433594,1.0,0.6518451571464539,0.8961432576179504,0.8961432576179504,1.0,1.0,-3.346782922744751,1.5463416576385498,1.8004412651062012,0.7902275323867798,0.99911230802536,0.99911230802536,0.0,221.8201904296875,197.0,79066.0859375,0.0,3399.7041015625,1.0,278.1499938964844,282.8798522949219,298.8778381347656,304.0010681152344,293.1499938964844,293.1499938964844,278.1499938964844,36021.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057702422142028,1.0,0.0,0.0,3.995465278625488,3.995492935180664,1.065192236637813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.51171875,0.0,1952.7293701171875,1895.4371337890625,0.0,3457.309326171875,0.9829851984977722,1.0,0.0,3.0,1.0,0.0
17768880,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7589288353919983,0.3388266861438751,0.3094410300254822,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9007081985473633,0.5739459991455078,0.5466309785842896,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9444169998168944,0.6533036231994629,0.457747608423233,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8357203006744385,0.4562389850616455,0.4361548721790313,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6641152501106262,0.2250752598047256,1.036997675895691,284.9496765136719,284.95001220703125,302.1863098144531,295.8773803710937,299.543212890625,297.2621765136719,284.9495544433594,1.0,0.6518451571464539,0.8961432576179504,0.8961432576179504,1.0,1.0,-3.346782922744751,1.5463416576385498,1.8004412651062012,0.7902275323867798,0.99911230802536,0.99911230802536,0.0,221.8201904296875,197.0,79066.0859375,0.0,3399.7041015625,1.0,278.1499938964844,282.8798522949219,298.8778381347656,304.0010681152344,293.1499938964844,293.1499938964844,278.1499938964844,36021.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057702422142028,1.0,0.0,0.0,3.995465278625488,3.995492935180664,1.065192236637813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.51171875,0.0,1952.7293701171875,1895.4371337890625,0.0,3457.309326171875,0.9829851984977722,1.0,0.0,3.0,1.0,0.0
17768940,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7688127160072327,0.3386233448982239,0.3088157773017883,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9134209752082824,0.5732608437538147,0.5455292463302612,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9604466557502748,0.6573083996772766,0.4601679146289825,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8462692499160767,0.4561353623867035,0.4355932772159576,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.673442006111145,0.2253075242042541,1.0358235836029053,284.9476928710937,284.95001220703125,302.1756591796875,295.86932373046875,299.5390319824219,297.263916015625,284.9476318359375,1.0,0.6454527974128723,0.8949137926101685,0.8949137926101685,1.0,1.0,-3.345529079437256,1.5456434488296509,1.799885630607605,0.7896205186843872,0.9965376853942872,0.9965376853942872,0.0,210.044189453125,185.0,78990.125,0.0,3329.575927734375,1.0,278.1499938964844,282.8787536621094,298.8696594238281,303.9877014160156,293.1499938964844,293.1499938964844,278.1499938964844,36076.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058288335800172,1.0,0.0,0.0,3.992411375045776,3.992438793182373,1.063564468495315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.04296875,0.0,1949.1514892578125,1895.4371337890625,0.0,3457.85400390625,0.9823218584060668,1.0,0.0,3.0,1.0,0.0
17769000,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7688127160072327,0.3386233448982239,0.3088157773017883,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9134209752082824,0.5732608437538147,0.5455292463302612,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9604466557502748,0.6573083996772766,0.4601679146289825,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8462692499160767,0.4561353623867035,0.4355932772159576,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.673442006111145,0.2253075242042541,1.0358235836029053,284.9476928710937,284.95001220703125,302.1756591796875,295.86932373046875,299.5390319824219,297.263916015625,284.9476318359375,1.0,0.6454527974128723,0.8949137926101685,0.8949137926101685,1.0,1.0,-3.345529079437256,1.5456434488296509,1.799885630607605,0.7896205186843872,0.9965376853942872,0.9965376853942872,0.0,210.044189453125,185.0,78990.125,0.0,3329.575927734375,1.0,278.1499938964844,282.8787536621094,298.8696594238281,303.9877014160156,293.1499938964844,293.1499938964844,278.1499938964844,36076.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058288335800172,1.0,0.0,0.0,3.992411375045776,3.992438793182373,1.063564468495315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.04296875,0.0,1949.1514892578125,1895.4371337890625,0.0,3457.85400390625,0.9823218584060668,1.0,0.0,3.0,1.0,0.0
17769060,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.780070424079895,0.3384481072425842,0.3082129955291748,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9286752343177797,0.5725762248039246,0.5444241166114807,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9764145016670228,0.6613402962684631,0.4626047313213348,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8583176732063293,0.4560496509075165,0.4350450932979584,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6840052008628845,0.2255659997463226,1.0347518920898438,284.9471435546875,284.95001220703125,302.16064453125,295.86151123046875,299.532958984375,297.2657165527344,284.9471130371094,1.0,0.6389905214309692,0.893673300743103,0.893673300743103,1.0,1.0,-3.344457626342773,1.545142412185669,1.7993152141571045,0.7885384559631348,0.994267761707306,0.994267761707306,0.0,198.1811981201172,173.0,78912.0703125,0.0,3259.4140625,1.0,278.1499938964844,282.8792419433594,298.8617553710937,303.9744567871094,293.1499938964844,293.1499938964844,278.1499938964844,36107.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058637022972108,1.0,0.0,0.0,3.988012790679932,3.988040208816528,1.0612222922645742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.5751953125,0.0,1943.625,1895.4371337890625,0.0,3458.17822265625,0.9813500642776488,1.0,0.0,3.0,1.0,0.0
17769120,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.780070424079895,0.3384481072425842,0.3082129955291748,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9286752343177797,0.5725762248039246,0.5444241166114807,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9764145016670228,0.6613402962684631,0.4626047313213348,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8583176732063293,0.4560496509075165,0.4350450932979584,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6840052008628845,0.2255659997463226,1.0347518920898438,284.9471435546875,284.95001220703125,302.16064453125,295.86151123046875,299.532958984375,297.2657165527344,284.9471130371094,1.0,0.6389905214309692,0.893673300743103,0.893673300743103,1.0,1.0,-3.344457626342773,1.545142412185669,1.7993152141571045,0.7885384559631348,0.994267761707306,0.994267761707306,0.0,198.1811981201172,173.0,78912.0703125,0.0,3259.4140625,1.0,278.1499938964844,282.8792419433594,298.8617553710937,303.9744567871094,293.1499938964844,293.1499938964844,278.1499938964844,36107.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058637022972108,1.0,0.0,0.0,3.988012790679932,3.988040208816528,1.0612222922645742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.5751953125,0.0,1943.625,1895.4371337890625,0.0,3458.17822265625,0.9813500642776488,1.0,0.0,3.0,1.0,0.0
