time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7928839325904846,0.3382868766784668,0.3076237142086029,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9457641243934632,0.5718793869018555,0.5433087348937988,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9917297959327698,0.665338933467865,0.4650258123874664,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.872211217880249,0.4559707045555115,0.4345038831233978,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.695936381816864,0.2258458435535431,1.0337724685668943,284.9469909667969,284.95001220703125,302.14093017578125,295.8539428710937,299.5246887207031,297.2673645019531,284.94696044921875,1.0,0.6324765086174011,0.8924327492713928,0.8924327492713928,1.0,1.0,-3.343489646911621,1.5446970462799072,1.798792600631714,0.7874484658241272,0.9921562075614928,0.9921562075614928,0.0,186.28854370117188,161.0,78834.5390625,0.0,3189.359130859375,1.0,278.1499938964844,282.8803100585937,298.8540954589844,303.9615173339844,293.1499938964844,293.1499938964844,278.1499938964844,36124.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905887007713318,1.0,0.0,0.0,3.983153104782105,3.983180522918701,1.0586375083221355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.3837890625,0.0,1937.3818359375,1895.4371337890625,0.0,3458.39501953125,0.9802639484405518,1.0,0.0,3.0,1.0,0.0
17769240,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7928839325904846,0.3382868766784668,0.3076237142086029,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9457641243934632,0.5718793869018555,0.5433087348937988,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9917297959327698,0.665338933467865,0.4650258123874664,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.872211217880249,0.4559707045555115,0.4345038831233978,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.695936381816864,0.2258458435535431,1.0337724685668943,284.9469909667969,284.95001220703125,302.14093017578125,295.8539428710937,299.5246887207031,297.2673645019531,284.94696044921875,1.0,0.6324765086174011,0.8924327492713928,0.8924327492713928,1.0,1.0,-3.343489646911621,1.5446970462799072,1.798792600631714,0.7874484658241272,0.9921562075614928,0.9921562075614928,0.0,186.28854370117188,161.0,78834.5390625,0.0,3189.359130859375,1.0,278.1499938964844,282.8803100585937,298.8540954589844,303.9615173339844,293.1499938964844,293.1499938964844,278.1499938964844,36124.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905887007713318,1.0,0.0,0.0,3.983153104782105,3.983180522918701,1.0586375083221355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.3837890625,0.0,1937.3818359375,1895.4371337890625,0.0,3458.39501953125,0.9802639484405518,1.0,0.0,3.0,1.0,0.0
17769300,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7998270988464355,0.3382060825824737,0.3073331415653229,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9546204209327698,0.5715262293815613,0.5427512526512146,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.998826801776886,0.6673544645309448,0.4661004543304443,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8798456192016602,0.4559300541877746,0.4342365562915802,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7023584246635437,0.2259877473115921,1.033310055732727,284.9467163085937,284.95001220703125,302.1291809082031,295.8502197265625,299.5199584960937,297.2682189941406,284.9466552734375,1.0,0.6291861534118652,0.8918125033378601,0.8918125033378601,1.0,1.0,-3.3426434993743896,1.5442872047424316,1.798356294631958,0.7868642210960388,0.990911602973938,0.990911602973938,0.0,180.40875244140625,161.0,78790.109375,0.0,3154.149169921875,1.0,278.1499938964844,282.8807678222656,298.8503112792969,303.9549255371094,293.1499938964844,293.1499938964844,278.1499938964844,36135.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058910608291626,1.0,0.0,0.0,3.980555772781372,3.9805831909179688,1.0572572364253574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.0234375,0.0,1934.0711669921875,1895.4371337890625,0.0,3458.432861328125,0.9796821475028992,1.0,0.0,3.0,1.0,0.0
17769360,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8051432967185974,0.3380840420722961,0.3070839345455169,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.961122751235962,0.5711243152618408,0.5422321557998657,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9990000128746032,0.6700385212898254,0.4590893685817718,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8857613801956177,0.4558477401733398,0.4340124428272247,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7073102593421936,0.2261013239622116,1.0330852270126345,284.94049072265625,284.95001220703125,302.1161499023437,295.8465576171875,299.515380859375,297.2715148925781,284.9398193359375,1.0,0.6253796219825745,0.8911951184272766,0.8911951184272766,1.0,1.0,-3.3334460258483887,1.5397857427597046,1.7936601638793943,0.7843918204307556,0.9844880700111388,0.9844880700111388,0.0,175.7537841796875,164.0,78609.734375,0.0,3106.626220703125,1.0,278.1499938964844,282.8772888183594,298.8461303710937,303.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,36277.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058219194412231,1.0,0.0,0.0,3.974817514419556,3.974844932556152,1.05421133866912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.9453125,0.0,1927.721435546875,1895.4371337890625,0.0,3457.7900390625,0.978411078453064,1.0,0.0,3.0,1.0,0.0
17769420,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8096899390220642,0.3378316462039947,0.3067234456539154,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9664502739906312,0.5702868700027466,0.5413146615028381,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9990000128746032,0.677024245262146,0.4509314596652984,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8909998536109924,0.4556617736816406,0.4337008595466614,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7117957472801208,0.226354107260704,1.03349506855011,284.9377136230469,284.95001220703125,302.0859680175781,295.8393249511719,299.509033203125,297.2864074707031,284.9378662109375,1.0,0.621925950050354,0.8899603486061096,0.8899603486061096,1.0,1.0,-3.3217618465423584,1.5341047048568726,1.7876572608947754,0.7807989716529846,0.9743272066116332,0.9743272066116332,0.0,171.574951171875,167.0,78286.171875,0.0,3057.693603515625,1.0,278.1499938964844,282.8808898925781,298.836669921875,303.9115295410156,293.1499938964844,293.1499938964844,278.1499938964844,36516.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052670001983644,1.0,0.0,0.0,3.9545798301696777,3.9546070098876953,1.0435036301714715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.76953125,0.0,1903.353271484375,1895.4371337890625,0.0,3452.62890625,0.9740458726882936,1.0,0.0,3.0,1.0,0.0
17769480,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8096899390220642,0.3378316462039947,0.3067234456539154,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9664502739906312,0.5702868700027466,0.5413146615028381,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9990000128746032,0.677024245262146,0.4509314596652984,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8909998536109924,0.4556617736816406,0.4337008595466614,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7117957472801208,0.226354107260704,1.03349506855011,284.9377136230469,284.95001220703125,302.0859680175781,295.8393249511719,299.509033203125,297.2864074707031,284.9378662109375,1.0,0.621925950050354,0.8899603486061096,0.8899603486061096,1.0,1.0,-3.3217618465423584,1.5341047048568726,1.7876572608947754,0.7807989716529846,0.9743272066116332,0.9743272066116332,0.0,171.574951171875,167.0,78286.171875,0.0,3057.693603515625,1.0,278.1499938964844,282.8808898925781,298.836669921875,303.9115295410156,293.1499938964844,293.1499938964844,278.1499938964844,36516.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052670001983644,1.0,0.0,0.0,3.9545798301696777,3.9546070098876953,1.0435036301714715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.76953125,0.0,1903.353271484375,1895.4371337890625,0.0,3452.62890625,0.9740458726882936,1.0,0.0,3.0,1.0,0.0
17769540,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8107412457466125,0.3377183377742767,0.3065852522850036,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9676074981689452,0.5698639154434204,0.5408807396888733,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9990000128746032,0.6807141900062561,0.4489523768424988,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.892262876033783,0.4555766582489013,0.4335834980010986,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.712958574295044,0.2265069931745529,1.0339916944503784,284.9405212402344,284.95001220703125,302.0679931640625,295.8356018066406,299.5047302246094,297.294189453125,284.9407043457031,1.0,0.6211036443710327,0.8893182873725891,0.8893182873725891,1.0,1.0,-3.319145917892456,1.5327956676483154,1.7863503694534302,0.7799447178840637,0.972622275352478,0.972622275352478,0.0,170.58065795898438,167.0,78186.078125,0.0,3046.359130859375,1.0,278.1499938964844,282.88525390625,298.832763671875,303.8993530273437,293.1499938964844,293.1499938964844,278.1499938964844,36469.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049545526504515,1.0,0.0,0.0,3.945901393890381,3.9459285736083984,1.0389286444478785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.38671875,0.0,1891.7659912109373,1895.4371337890625,0.0,3449.722412109375,0.9720765352249146,1.0,0.0,3.0,1.0,0.0
17769600,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8113197088241577,0.3376161158084869,0.3064733147621155,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9681951999664308,0.5694766044616699,0.540496289730072,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9990000128746032,0.6840171217918396,0.4478099048137665,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8929781913757324,0.4555008709430694,0.4334907829761505,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7136847376823425,0.2266518771648407,1.034532904624939,284.9432373046875,284.95001220703125,302.04998779296875,295.83221435546875,299.49981689453125,297.3006591796875,284.9434509277344,1.0,0.6206548810005188,0.8887255787849426,0.8887255787849426,1.0,1.0,-3.317711353302002,1.532052755355835,1.785658597946167,0.7794455289840698,0.9718580842018129,0.9718580842018129,0.0,170.01162719726562,170.0,78115.9609375,0.0,3040.016845703125,1.0,278.1499938964844,282.8891296386719,298.82958984375,303.89019775390625,293.1499938964844,293.1499938964844,278.1499938964844,36403.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047151207923888,1.0,0.0,0.0,3.9391374588012695,3.939164638519287,1.0353700190535164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.13671875,0.0,1882.5250244140625,1895.4371337890625,0.0,3447.4951171875,0.9705207347869872,1.0,0.0,3.0,1.0,0.0
17769660,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8110514879226685,0.3373896777629852,0.3062784075736999,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.967626929283142,0.5686633586883545,0.5397403240203857,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9990000128746032,0.6903135776519775,0.447978675365448,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8927584886550903,0.455338716506958,0.4333434998989105,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.71390300989151,0.2269473522901535,1.0358823537826538,284.9481811523437,284.95001220703125,302.0102844238281,295.82586669921875,299.4862976074219,297.3099365234375,284.9483337402344,1.0,0.6208432912826538,0.8876837491989136,0.8876837491989136,1.0,1.0,-3.3182127475738525,1.532196044921875,1.7860167026519775,0.7793948650360107,0.9728206396102904,0.9728206396102904,0.0,170.10292053222656,173.0,78060.2265625,0.0,3041.628662109375,1.0,278.1499938964844,282.8954162597656,298.82440185546875,303.8792724609375,293.1499938964844,293.1499938964844,278.1499938964844,36221.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904447078704834,1.0,0.0,0.0,3.9312589168548575,3.9312856197357178,1.0312323865946382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.9541015625,0.0,1870.95751953125,1895.4371337890625,0.0,3445.001220703125,0.9686373472213744,1.0,0.0,3.0,1.0,0.0
17769720,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8110514879226685,0.3373896777629852,0.3062784075736999,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.967626929283142,0.5686633586883545,0.5397403240203857,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9990000128746032,0.6903135776519775,0.447978675365448,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8927584886550903,0.455338716506958,0.4333434998989105,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.71390300989151,0.2269473522901535,1.0358823537826538,284.9481811523437,284.95001220703125,302.0102844238281,295.82586669921875,299.4862976074219,297.3099365234375,284.9483337402344,1.0,0.6208432912826538,0.8876837491989136,0.8876837491989136,1.0,1.0,-3.3182127475738525,1.532196044921875,1.7860167026519775,0.7793948650360107,0.9728206396102904,0.9728206396102904,0.0,170.10292053222656,173.0,78060.2265625,0.0,3041.628662109375,1.0,278.1499938964844,282.8954162597656,298.82440185546875,303.8792724609375,293.1499938964844,293.1499938964844,278.1499938964844,36221.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904447078704834,1.0,0.0,0.0,3.9312589168548575,3.9312856197357178,1.0312323865946382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.9541015625,0.0,1870.95751953125,1895.4371337890625,0.0,3445.001220703125,0.9686373472213744,1.0,0.0,3.0,1.0,0.0
17769780,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8096097707748413,0.3371253311634063,0.3060867488384247,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9656355977058412,0.5678195953369141,0.538995087146759,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9990000128746032,0.6959660649299622,0.450130432844162,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8911981582641602,0.4551514983177185,0.4332113862037658,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7130885720252991,0.2272095382213592,1.03727388381958,284.95123291015625,284.95001220703125,301.9691162109375,295.82086181640625,299.4698486328125,297.3148803710937,284.9513244628906,1.0,0.621867835521698,0.8866419196128845,0.8866419196128845,1.0,1.0,-3.321186065673828,1.5335283279418943,1.7876577377319336,0.7800043225288391,0.9749751091003418,0.9749751091003418,0.0,171.1763916015625,176.0,78076.2109375,0.0,3054.191162109375,1.0,278.1499938964844,282.8992004394531,298.8204650878906,303.8749694824219,293.1499938964844,293.1499938964844,278.1499938964844,36066.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044016003608704,1.0,0.0,0.0,3.929056644439697,3.9290833473205566,1.0300774420102243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.6748046875,0.0,1866.8980712890625,1895.4371337890625,0.0,3444.578125,0.9680418968200684,1.0,0.0,3.0,1.0,0.0
17769840,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8096097707748413,0.3371253311634063,0.3060867488384247,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9656355977058412,0.5678195953369141,0.538995087146759,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9990000128746032,0.6959660649299622,0.450130432844162,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8911981582641602,0.4551514983177185,0.4332113862037658,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7130885720252991,0.2272095382213592,1.03727388381958,284.95123291015625,284.95001220703125,301.9691162109375,295.82086181640625,299.4698486328125,297.3148803710937,284.9513244628906,1.0,0.621867835521698,0.8866419196128845,0.8866419196128845,1.0,1.0,-3.321186065673828,1.5335283279418943,1.7876577377319336,0.7800043225288391,0.9749751091003418,0.9749751091003418,0.0,171.1763916015625,176.0,78076.2109375,0.0,3054.191162109375,1.0,278.1499938964844,282.8992004394531,298.8204650878906,303.8749694824219,293.1499938964844,293.1499938964844,278.1499938964844,36066.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044016003608704,1.0,0.0,0.0,3.929056644439697,3.9290833473205566,1.0300774420102243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.6748046875,0.0,1866.8980712890625,1895.4371337890625,0.0,3444.578125,0.9680418968200684,1.0,0.0,3.0,1.0,0.0
17769900,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8085142374038696,0.3369734585285187,0.3059841096401214,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9641849398612976,0.5673801898956299,0.5386176705360413,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9990000128746032,0.6985483765602112,0.4518211781978607,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8900046348571777,0.455043226480484,0.4331430792808532,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.712350070476532,0.2273212671279907,1.0379390716552734,284.9520568847656,284.95001220703125,301.947998046875,295.8187866210937,299.46051025390625,297.31573486328125,284.9521179199219,1.0,0.6226279735565186,0.8861209750175476,0.8861209750175476,1.0,1.0,-3.3233587741851807,1.5345239639282229,1.7888346910476685,0.78049236536026,0.9761896133422852,0.9761896133422852,0.0,172.01734924316406,176.0,78104.390625,0.0,3063.70458984375,1.0,278.1499938964844,282.9002380371094,298.81890869140625,303.8747863769531,293.1499938964844,293.1499938964844,278.1499938964844,36011.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904462993144989,1.0,0.0,0.0,3.9296529293060303,3.9296798706054688,1.0303900808139588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.85546875,0.0,1867.2135009765625,1895.4371337890625,0.0,3445.1494140625,0.9681394696235656,1.0,0.0,3.0,1.0,0.0
17769960,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8072441816329956,0.3368094563484192,0.305875152349472,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9625226259231568,0.5669296383857727,0.538234531879425,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9990000128746032,0.7010003924369812,0.4537866711616516,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8886303901672363,0.4549253582954407,0.4330706894397735,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7114567756652832,0.227420300245285,1.0385711193084717,284.9525451660156,284.95001220703125,301.926513671875,295.8170166015625,299.4505920410156,297.3158264160156,284.9526062011719,1.0,0.6234943866729736,0.885487973690033,0.885487973690033,1.0,1.0,-3.325802564620972,1.5356379747390747,1.790164589881897,0.7810413837432861,0.9773813486099244,0.9773813486099244,0.0,172.9954071044922,179.0,78140.390625,0.0,3074.6015625,1.0,278.1499938964844,282.9009704589844,298.81756591796875,303.8753967285156,293.1499938964844,293.1499938964844,278.1499938964844,35969.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045590162277222,1.0,0.0,0.0,3.930906295776367,3.9309332370758057,1.0310474181096652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.3115234375,0.0,1868.4749755859373,1895.4371337890625,0.0,3446.04296875,0.9683935046195984,1.0,0.0,3.0,1.0,0.0
17770020,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8043299913406372,0.3364512324333191,0.3056392073631286,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9587461948394777,0.5660054683685303,0.5374549627304077,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9990000128746032,0.705597996711731,0.4582818150520324,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8855262398719788,0.4546651542186737,0.4329127967357635,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.709335207939148,0.2275859713554382,1.03973650932312,284.9529724121094,284.95001220703125,301.8824768066406,295.8141784667969,299.42926025390625,297.3140563964844,284.9530029296875,1.0,0.6254399418830872,0.8842219710350037,0.8842219710350037,1.0,1.0,-3.331198215484619,1.538106918334961,1.7930911779403689,0.7822735905647278,0.9796120524406432,0.9796120524406432,0.0,175.239013671875,182.0,78225.84375,0.0,3099.19091796875,1.0,278.1499938964844,282.9017944335937,298.8152770996094,303.8781433105469,293.1499938964844,293.1499938964844,278.1499938964844,35914.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048058986663818,1.0,0.0,0.0,3.934545516967773,3.934572458267212,1.032957470670226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.4482421875,0.0,1872.6875,1895.4371337890625,0.0,3448.33984375,0.9691758155822754,1.0,0.0,3.0,1.0,0.0
17770080,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8043299913406372,0.3364512324333191,0.3056392073631286,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9587461948394777,0.5660054683685303,0.5374549627304077,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9990000128746032,0.705597996711731,0.4582818150520324,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8855262398719788,0.4546651542186737,0.4329127967357635,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.709335207939148,0.2275859713554382,1.03973650932312,284.9529724121094,284.95001220703125,301.8824768066406,295.8141784667969,299.42926025390625,297.3140563964844,284.9530029296875,1.0,0.6254399418830872,0.8842219710350037,0.8842219710350037,1.0,1.0,-3.331198215484619,1.538106918334961,1.7930911779403689,0.7822735905647278,0.9796120524406432,0.9796120524406432,0.0,175.239013671875,182.0,78225.84375,0.0,3099.19091796875,1.0,278.1499938964844,282.9017944335937,298.8152770996094,303.8781433105469,293.1499938964844,293.1499938964844,278.1499938964844,35914.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048058986663818,1.0,0.0,0.0,3.934545516967773,3.934572458267212,1.032957470670226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.4482421875,0.0,1872.6875,1895.4371337890625,0.0,3448.33984375,0.9691758155822754,1.0,0.0,3.0,1.0,0.0
17770140,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8010731339454651,0.3360543847084045,0.3053775131702423,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9544957280158995,0.5650548338890076,0.5366595387458801,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9990000128746032,0.7098121047019958,0.4633476734161377,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8820837140083313,0.4543724060058594,0.4327342212200165,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7068548202514648,0.2277094423770904,1.0407575368881226,284.9530029296875,284.95001220703125,301.83709716796875,295.812255859375,299.4061889648437,297.3102722167969,284.9530029296875,1.0,0.6275930404663086,0.8829560279846191,0.8829560279846191,1.0,1.0,-3.337031126022339,1.5407836437225342,1.796247482299805,0.7836231589317322,0.9816147685050964,0.9816147685050964,0.0,177.78150939941406,185.0,78322.7421875,0.0,3126.525146484375,1.0,278.1499938964844,282.9023132324219,298.81365966796875,303.8824768066406,293.1499938964844,293.1499938964844,278.1499938964844,35888.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905106008052826,1.0,0.0,0.0,3.939022064208984,3.939048767089844,1.0353091965953354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.5634765625,0.0,1878.216064453125,1895.4371337890625,0.0,3451.1318359375,0.9701672196388244,1.0,0.0,3.0,1.0,0.0
17770200,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8010731339454651,0.3360543847084045,0.3053775131702423,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9544957280158995,0.5650548338890076,0.5366595387458801,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9990000128746032,0.7098121047019958,0.4633476734161377,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8820837140083313,0.4543724060058594,0.4327342212200165,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7068548202514648,0.2277094423770904,1.0407575368881226,284.9530029296875,284.95001220703125,301.83709716796875,295.812255859375,299.4061889648437,297.3102722167969,284.9530029296875,1.0,0.6275930404663086,0.8829560279846191,0.8829560279846191,1.0,1.0,-3.337031126022339,1.5407836437225342,1.796247482299805,0.7836231589317322,0.9816147685050964,0.9816147685050964,0.0,177.78150939941406,185.0,78322.7421875,0.0,3126.525146484375,1.0,278.1499938964844,282.9023132324219,298.81365966796875,303.8824768066406,293.1499938964844,293.1499938964844,278.1499938964844,35888.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905106008052826,1.0,0.0,0.0,3.939022064208984,3.939048767089844,1.0353091965953354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.5634765625,0.0,1878.216064453125,1895.4371337890625,0.0,3451.1318359375,0.9701672196388244,1.0,0.0,3.0,1.0,0.0
17770260,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7976670861244202,0.3356302380561828,0.3050961494445801,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9499768614768982,0.5640809535980225,0.5358485579490662,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9990000128746032,0.7137545347213745,0.4687083959579468,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8785017728805542,0.4540557265281677,0.4325385987758636,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7042152285575867,0.2278031259775161,1.04166841506958,284.952880859375,284.95001220703125,301.7903747558594,295.81103515625,299.3819580078125,297.30548095703125,284.952880859375,1.0,0.629848301410675,0.8815826773643494,0.8815826773643494,1.0,1.0,-3.3430237770080566,1.5435223579406738,1.7995012998580933,0.7850040197372437,0.9834652543067932,0.9834652543067932,0.0,180.4923858642578,188.0,78424.2578125,0.0,3155.264892578125,1.0,278.1499938964844,282.9027709960937,298.81256103515625,303.88775634765625,293.1499938964844,293.1499938964844,278.1499938964844,35875.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905415952205658,1.0,0.0,0.0,3.943750143051148,3.943777084350586,1.0377962098573337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.5771484375,0.0,1884.193603515625,1895.4371337890625,0.0,3454.01416015625,0.9712251424789428,1.0,0.0,3.0,1.0,0.0
17770320,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7976670861244202,0.3356302380561828,0.3050961494445801,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9499768614768982,0.5640809535980225,0.5358485579490662,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9990000128746032,0.7137545347213745,0.4687083959579468,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8785017728805542,0.4540557265281677,0.4325385987758636,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7042152285575867,0.2278031259775161,1.04166841506958,284.952880859375,284.95001220703125,301.7903747558594,295.81103515625,299.3819580078125,297.30548095703125,284.952880859375,1.0,0.629848301410675,0.8815826773643494,0.8815826773643494,1.0,1.0,-3.3430237770080566,1.5435223579406738,1.7995012998580933,0.7850040197372437,0.9834652543067932,0.9834652543067932,0.0,180.4923858642578,188.0,78424.2578125,0.0,3155.264892578125,1.0,278.1499938964844,282.9027709960937,298.81256103515625,303.88775634765625,293.1499938964844,293.1499938964844,278.1499938964844,35875.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905415952205658,1.0,0.0,0.0,3.943750143051148,3.943777084350586,1.0377962098573337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.5771484375,0.0,1884.193603515625,1895.4371337890625,0.0,3454.01416015625,0.9712251424789428,1.0,0.0,3.0,1.0,0.0
17770380,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7941819429397583,0.3351816236972809,0.3047963380813598,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.945276141166687,0.563084065914154,0.5350203514099121,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9990000128746032,0.7174497246742249,0.4742597043514251,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8748568892478943,0.4537166357040405,0.4323258697986603,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7014849185943604,0.2278707772493362,1.0424786806106567,284.9527282714844,284.95001220703125,301.7423095703125,295.8103942871094,299.3567810058594,297.3000183105469,284.9527282714844,1.0,0.6321649551391602,0.8802093267440796,0.8802093267440796,1.0,1.0,-3.3490610122680664,1.5462791919708252,1.8027819395065308,0.7863969206809998,0.9851862788200378,0.9851862788200378,0.0,183.3227386474609,191.0,78527.734375,0.0,3184.884765625,1.0,278.1499938964844,282.9032897949219,298.8119812011719,303.8937072753906,293.1499938964844,293.1499938964844,278.1499938964844,35872.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057294130325316,1.0,0.0,0.0,3.948508501052856,3.948535442352295,1.0403019814475556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.0673828125,0.0,1890.2923583984373,1895.4371337890625,0.0,3456.9296875,0.9722960591316224,1.0,0.0,3.0,1.0,0.0
17770440,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7941819429397583,0.3351816236972809,0.3047963380813598,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.945276141166687,0.563084065914154,0.5350203514099121,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9990000128746032,0.7174497246742249,0.4742597043514251,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8748568892478943,0.4537166357040405,0.4323258697986603,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7014849185943604,0.2278707772493362,1.0424786806106567,284.9527282714844,284.95001220703125,301.7423095703125,295.8103942871094,299.3567810058594,297.3000183105469,284.9527282714844,1.0,0.6321649551391602,0.8802093267440796,0.8802093267440796,1.0,1.0,-3.3490610122680664,1.5462791919708252,1.8027819395065308,0.7863969206809998,0.9851862788200378,0.9851862788200378,0.0,183.3227386474609,191.0,78527.734375,0.0,3184.884765625,1.0,278.1499938964844,282.9032897949219,298.8119812011719,303.8937072753906,293.1499938964844,293.1499938964844,278.1499938964844,35872.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057294130325316,1.0,0.0,0.0,3.948508501052856,3.948535442352295,1.0403019814475556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.0673828125,0.0,1890.2923583984373,1895.4371337890625,0.0,3456.9296875,0.9722960591316224,1.0,0.0,3.0,1.0,0.0
17770500,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7924283742904663,0.3349490165710449,0.3046399056911468,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9428831338882446,0.5625773072242737,0.5345995426177979,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.7192113995552063,0.4770786166191101,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8730308413505554,0.4535391628742218,0.4322130978107452,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7001027464866638,0.2278960943222046,1.0428496599197388,284.95263671875,284.95001220703125,301.7178039550781,295.8102722167969,299.3438415527344,297.297119140625,284.9526672363281,1.0,0.6333353519439697,0.8795226216316223,0.8795226216316223,1.0,1.0,-3.352067232131958,1.5476503372192385,1.8044170141220093,0.7870902419090271,0.986002802848816,0.986002802848816,0.0,184.76919555664065,191.0,78579.453125,0.0,3199.88330078125,1.0,278.1499938964844,282.9035949707031,298.8118591308594,303.8968811035156,293.1499938964844,293.1499938964844,278.1499938964844,35872.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058849811553956,1.0,0.0,0.0,3.950848817825317,3.950875759124756,1.0415354836368351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.3623046875,0.0,1893.312255859375,1895.4371337890625,0.0,3458.37646484375,0.9728240966796876,1.0,0.0,3.0,1.0,0.0
17770560,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7906731963157654,0.334710955619812,0.3044790923595428,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9404712319374084,0.5620649456977844,0.5341740846633911,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9990000128746032,0.7209144830703735,0.4799173772335052,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8712083697319031,0.4533562362194061,0.4320957958698272,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6987144351005554,0.2279159873723983,1.0431984663009644,284.9525756835937,284.95001220703125,301.6929931640625,295.8102111816406,299.3307189941406,297.2940979003906,284.9525756835937,1.0,0.6345100998878479,0.8788212537765503,0.8788212537765503,1.0,1.0,-3.3550541400909424,1.5490096807479858,1.8060444593429563,0.7877770066261292,0.9867894649505616,0.9867894649505616,0.0,186.23211669921875,194.0,78630.8515625,0.0,3214.95849609375,1.0,278.1499938964844,282.9039306640625,298.8117980957031,303.9001159667969,293.1499938964844,293.1499938964844,278.1499938964844,35873.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906039535999298,1.0,0.0,0.0,3.953143835067749,3.953171014785767,1.0427460210848949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.6357421875,0.0,1896.28466796875,1895.4371337890625,0.0,3459.813232421875,0.9733426570892334,1.0,0.0,3.0,1.0,0.0
17770620,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7871768474578857,0.3342204689979553,0.3041456937789917,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9356223940849304,0.561025083065033,0.5333101749420166,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9990000128746032,0.7241662740707397,0.4856272339820862,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8675932884216309,0.45297572016716,0.4318487644195556,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6959372162818909,0.227942019701004,1.0438393354415894,284.952392578125,284.95001220703125,301.6424255371094,295.810302734375,299.3039245605469,297.28790283203125,284.9524230957031,1.0,0.6368635892868042,0.877418577671051,0.877418577671051,1.0,1.0,-3.3609535694122314,1.5516901016235352,1.8092634677886963,0.7891309857368469,0.988281548023224,0.988281548023224,0.0,189.1942596435547,197.0,78732.2578125,0.0,3245.225830078125,1.0,278.1499938964844,282.9047241210937,298.8118591308594,303.90673828125,293.1499938964844,293.1499938964844,278.1499938964844,35877.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90634423494339,1.0,0.0,0.0,3.9575798511505127,3.957606792449951,1.0450874015077716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.03125,0.0,1902.0545654296875,1895.4371337890625,0.0,3462.646240234375,0.9743463397026062,1.0,0.0,3.0,1.0,0.0
17770680,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7871768474578857,0.3342204689979553,0.3041456937789917,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9356223940849304,0.561025083065033,0.5333101749420166,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9990000128746032,0.7241662740707397,0.4856272339820862,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8675932884216309,0.45297572016716,0.4318487644195556,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6959372162818909,0.227942019701004,1.0438393354415894,284.952392578125,284.95001220703125,301.6424255371094,295.810302734375,299.3039245605469,297.28790283203125,284.9524230957031,1.0,0.6368635892868042,0.877418577671051,0.877418577671051,1.0,1.0,-3.3609535694122314,1.5516901016235352,1.8092634677886963,0.7891309857368469,0.988281548023224,0.988281548023224,0.0,189.1942596435547,197.0,78732.2578125,0.0,3245.225830078125,1.0,278.1499938964844,282.9047241210937,298.8118591308594,303.90673828125,293.1499938964844,293.1499938964844,278.1499938964844,35877.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90634423494339,1.0,0.0,0.0,3.9575798511505127,3.957606792449951,1.0450874015077716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.03125,0.0,1902.0545654296875,1895.4371337890625,0.0,3462.646240234375,0.9743463397026062,1.0,0.0,3.0,1.0,0.0
17770740,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7850973010063171,0.3339177072048187,0.3039385974407196,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9327155947685242,0.5603920221328735,0.5327839255332947,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9990000128746032,0.7260238528251648,0.489059180021286,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8654525279998779,0.4527384340763092,0.4316927492618561,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6942793726921082,0.2279499322175979,1.0441913604736328,284.9523010253906,284.95001220703125,301.61151123046875,295.8104553222656,299.2875671386719,297.2840881347656,284.95233154296875,1.0,0.6382731199264526,0.8765769600868225,0.8765769600868225,1.0,1.0,-3.3644347190856934,1.5532686710357666,1.8111661672592163,0.7899278998374939,0.989124834537506,0.989124834537506,0.0,190.98751831054688,197.0,78791.8203125,0.0,3263.39306640625,1.0,278.1499938964844,282.9052734375,298.8119812011719,303.91070556640625,293.1499938964844,293.1499938964844,278.1499938964844,35880.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065232276916504,1.0,0.0,0.0,3.960123062133789,3.960150241851807,1.046431179929641e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.689453125,0.0,1905.3758544921875,1895.4371337890625,0.0,3464.310302734375,0.9749224185943604,1.0,0.0,3.0,1.0,0.0
17770800,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7837216258049011,0.3337134718894958,0.3037985563278198,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.930785357952118,0.5599673986434937,0.5324308276176453,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9990000128746032,0.7272354364395142,0.4913460314273834,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8640400171279907,0.45257768034935,0.4315865635871887,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6931807398796082,0.2279530316591262,1.044417142868042,284.9522399902344,284.95001220703125,301.5906677246094,295.810546875,299.2765197753906,297.2815246582031,284.9522705078125,1.0,0.6392114162445068,0.876015841960907,0.876015841960907,1.0,1.0,-3.3667361736297607,1.5543110370635986,1.812425136566162,0.7904541492462158,0.9896703958511353,0.9896703958511353,0.0,192.18817138671875,200.0,78831.125,0.0,3275.50927734375,1.0,278.1499938964844,282.9056396484375,298.81207275390625,303.9133605957031,293.1499938964844,293.1499938964844,278.1499938964844,35883.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066421389579772,1.0,0.0,0.0,3.961782693862915,3.9618098735809326,1.047308387569501e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.0712890625,0.0,1907.5474853515625,1895.4371337890625,0.0,3465.41552734375,0.9752984642982484,1.0,0.0,3.0,1.0,0.0
17770860,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7803206443786621,0.3331908583641052,0.303438276052475,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.925999402999878,0.5588921308517456,0.5315359234809875,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.730129063129425,0.4970535933971405,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8605599403381348,0.4521621763706207,0.4313089847564697,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6904574036598206,0.227950632572174,1.0449379682540894,284.9520874023437,284.95001220703125,301.5376892089844,295.8108215332031,299.2484741210937,297.2750244140625,284.9520874023437,1.0,0.6415461301803589,0.874626100063324,0.874626100063324,1.0,1.0,-3.3723833560943604,1.556865096092224,1.8155183792114256,0.7917433977127075,0.9909460544586182,0.9909460544586182,0.0,195.2033233642578,203.0,78926.65625,0.0,3305.705322265625,1.0,278.1499938964844,282.9066772460937,298.8122863769531,303.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,35890.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069361686706544,1.0,0.0,0.0,3.965714931488037,3.965742111206055,1.0493884019524558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.591796875,0.0,1912.70947265625,1895.4371337890625,0.0,3468.148681640625,0.9761903882026672,1.0,0.0,3.0,1.0,0.0
17770920,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7803206443786621,0.3331908583641052,0.303438276052475,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.925999402999878,0.5588921308517456,0.5315359234809875,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.730129063129425,0.4970535933971405,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8605599403381348,0.4521621763706207,0.4313089847564697,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6904574036598206,0.227950632572174,1.0449379682540894,284.9520874023437,284.95001220703125,301.5376892089844,295.8108215332031,299.2484741210937,297.2750244140625,284.9520874023437,1.0,0.6415461301803589,0.874626100063324,0.874626100063324,1.0,1.0,-3.3723833560943604,1.556865096092224,1.8155183792114256,0.7917433977127075,0.9909460544586182,0.9909460544586182,0.0,195.2033233642578,203.0,78926.65625,0.0,3305.705322265625,1.0,278.1499938964844,282.9066772460937,298.8122863769531,303.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,35890.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069361686706544,1.0,0.0,0.0,3.965714931488037,3.965742111206055,1.0493884019524558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.591796875,0.0,1912.70947265625,1895.4371337890625,0.0,3468.148681640625,0.9761903882026672,1.0,0.0,3.0,1.0,0.0
17770980,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7769818305969238,0.3326529860496521,0.3030649423599243,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9213001132011414,0.5577995777130127,0.530625581741333,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9990000128746032,0.732846200466156,0.5027367472648621,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8571591973304749,0.4517295360565185,0.4310159683227539,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.687775194644928,0.2279358208179474,1.0454052686691284,284.951904296875,284.95001220703125,301.48358154296875,295.8109436035156,299.2198791503906,297.2684936523437,284.9519348144531,1.0,0.6438625454902649,0.873236358165741,0.873236358165741,1.0,1.0,-3.3778839111328125,1.5593453645706177,1.8185386657714844,0.7929943203926086,0.9920977354049684,0.9920977354049684,0.0,198.2324676513672,206.0,79018.0390625,0.0,3335.741455078125,1.0,278.1499938964844,282.9078369140625,298.8123779296875,303.92596435546875,293.1499938964844,293.1499938964844,278.1499938964844,35898.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072286486625672,1.0,0.0,0.0,3.96933913230896,3.9693665504455566,1.051307322086359e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.4130859375,0.0,1917.48779296875,1895.4371337890625,0.0,3470.866943359375,0.9770134091377258,1.0,0.0,3.0,1.0,0.0
