time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7769818305969238,0.3326529860496521,0.3030649423599243,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9213001132011414,0.5577995777130127,0.530625581741333,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9990000128746032,0.732846200466156,0.5027367472648621,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8571591973304749,0.4517295360565185,0.4310159683227539,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.687775194644928,0.2279358208179474,1.0454052686691284,284.951904296875,284.95001220703125,301.48358154296875,295.8109436035156,299.2198791503906,297.2684936523437,284.9519348144531,1.0,0.6438625454902649,0.873236358165741,0.873236358165741,1.0,1.0,-3.3778839111328125,1.5593453645706177,1.8185386657714844,0.7929943203926086,0.9920977354049684,0.9920977354049684,0.0,198.2324676513672,206.0,79018.0390625,0.0,3335.741455078125,1.0,278.1499938964844,282.9078369140625,298.8123779296875,303.92596435546875,293.1499938964844,293.1499938964844,278.1499938964844,35898.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072286486625672,1.0,0.0,0.0,3.96933913230896,3.9693665504455566,1.051307322086359e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.4130859375,0.0,1917.48779296875,1895.4371337890625,0.0,3470.866943359375,0.9770134091377258,1.0,0.0,3.0,1.0,0.0
17771100,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7753375172615051,0.3323783874511719,0.3028733730316162,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9189940690994264,0.5572473406791687,0.530164897441864,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9990000128746032,0.7341377139091492,0.5055659413337708,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.85548996925354,0.4515073001384735,0.430864006280899,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6864513754844666,0.2279240489006042,1.045620083808899,284.9518127441406,284.95001220703125,301.45611572265625,295.8109130859375,299.20538330078125,297.26519775390625,284.95184326171875,1.0,0.645012617111206,0.8725414872169495,0.8725414872169495,1.0,1.0,-3.380576610565185,1.5605566501617432,1.820020079612732,0.7936045527458191,0.9926233887672424,0.9926233887672424,0.0,199.7504272460937,206.0,79061.921875,0.0,3350.68212890625,1.0,278.1499938964844,282.908447265625,298.81231689453125,303.9288024902344,293.1499938964844,293.1499938964844,278.1499938964844,35902.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073745608329772,1.0,0.0,0.0,3.971022844314575,3.9710500240325928,1.0521994227019604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.501953125,0.0,1919.7147216796875,1895.4371337890625,0.0,3472.22265625,0.9773960709571838,1.0,0.0,3.0,1.0,0.0
17771160,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7737067937850952,0.3321001231670379,0.3026787638664245,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9167177081108092,0.5566914081573486,0.5297009348869324,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9990000128746032,0.7353909015655518,0.5083932876586914,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.853837788105011,0.4512814581394195,0.4307088255882263,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6851362586021423,0.2279095202684402,1.045823574066162,284.95172119140625,284.95001220703125,301.4283752441406,295.810791015625,299.19073486328125,297.2619323730469,284.95172119140625,1.0,0.646155059337616,0.8718171119689941,0.8718171119689941,1.0,1.0,-3.383202314376831,1.561731219291687,1.8214712142944336,0.7941941618919373,0.9930942058563232,0.9930942058563232,0.0,201.27252197265625,209.0,79103.9375,0.0,3365.554443359375,1.0,278.1499938964844,282.9090881347656,298.81219482421875,303.9314880371094,293.1499938964844,293.1499938964844,278.1499938964844,35907.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075204133987428,1.0,0.0,0.0,3.9725959300994873,3.972623348236084,1.0530332019698108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.2685546875,0.0,1921.804931640625,1895.4371337890625,0.0,3473.57763671875,0.9777541160583496,1.0,0.0,3.0,1.0,0.0
17771220,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7704365849494934,0.33153235912323,0.3022825717926025,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9122031331062316,0.5555680394172668,0.5287653803825378,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9990000128746032,0.7378737926483154,0.5138169527053833,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8505302667617798,0.4508183896541595,0.4303910136222839,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.682487428188324,0.2278728932142257,1.046210527420044,284.9512634277344,284.95001220703125,301.3720703125,295.8102111816406,299.1612548828125,297.2557373046875,284.9512634277344,1.0,0.648386538028717,0.870368242263794,0.870368242263794,1.0,1.0,-3.3878698348999023,1.5637952089309692,1.824074625968933,0.795226514339447,0.9936217069625854,0.9936217069625854,0.0,204.3639678955078,212.0,79175.1015625,0.0,3394.542236328125,1.0,278.1499938964844,282.9103698730469,298.81158447265625,303.9358215332031,293.1499938964844,293.1499938964844,278.1499938964844,35923.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078025817871094,1.0,0.0,0.0,3.975107669830322,3.97513484954834,1.0543651569605572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.6201171875,0.0,1925.2200927734373,1895.4371337890625,0.0,3476.19970703125,0.9783301949501038,1.0,0.0,3.0,1.0,0.0
17771280,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7704365849494934,0.33153235912323,0.3022825717926025,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9122031331062316,0.5555680394172668,0.5287653803825378,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9990000128746032,0.7378737926483154,0.5138169527053833,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8505302667617798,0.4508183896541595,0.4303910136222839,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.682487428188324,0.2278728932142257,1.046210527420044,284.9512634277344,284.95001220703125,301.3720703125,295.8102111816406,299.1612548828125,297.2557373046875,284.9512634277344,1.0,0.648386538028717,0.870368242263794,0.870368242263794,1.0,1.0,-3.3878698348999023,1.5637952089309692,1.824074625968933,0.795226514339447,0.9936217069625854,0.9936217069625854,0.0,204.3639678955078,212.0,79175.1015625,0.0,3394.542236328125,1.0,278.1499938964844,282.9103698730469,298.81158447265625,303.9358215332031,293.1499938964844,293.1499938964844,278.1499938964844,35923.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078025817871094,1.0,0.0,0.0,3.975107669830322,3.97513484954834,1.0543651569605572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.6201171875,0.0,1925.2200927734373,1895.4371337890625,0.0,3476.19970703125,0.9783301949501038,1.0,0.0,3.0,1.0,0.0
17771340,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7670310735702515,0.3309486508369446,0.301882803440094,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9076119661331176,0.5544282793998718,0.5278259515762329,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9987342357635498,0.7404167652130127,0.5174967646598816,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8470847010612488,0.4503394067287445,0.4300695061683655,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6796984076499939,0.2278254628181457,1.0465987920761108,284.9500732421875,284.95001220703125,301.314697265625,295.8091125488281,299.1317138671875,297.250244140625,284.95001220703125,1.0,0.6505047678947449,0.8689193725585938,0.8689193725585938,1.0,1.0,-3.391108751296997,1.565163493156433,1.8259451389312744,0.7959098219871521,0.993185818195343,0.993185818195343,0.0,207.629150390625,215.0,79218.5703125,0.0,3420.608154296875,1.0,278.1499938964844,282.9112854003906,298.8104553222656,303.9383850097656,293.1499938964844,293.1499938964844,278.1499938964844,35961.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908076822757721,1.0,0.0,0.0,3.976545572280884,3.976572990417481,1.055128109328507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.4228515625,0.0,1927.4039306640625,1895.4371337890625,0.0,3478.74755859375,0.9786713123321532,1.0,0.0,3.0,1.0,0.0
17771400,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7670310735702515,0.3309486508369446,0.301882803440094,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9076119661331176,0.5544282793998718,0.5278259515762329,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9987342357635498,0.7404167652130127,0.5174967646598816,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8470847010612488,0.4503394067287445,0.4300695061683655,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6796984076499939,0.2278254628181457,1.0465987920761108,284.9500732421875,284.95001220703125,301.314697265625,295.8091125488281,299.1317138671875,297.250244140625,284.95001220703125,1.0,0.6505047678947449,0.8689193725585938,0.8689193725585938,1.0,1.0,-3.391108751296997,1.565163493156433,1.8259451389312744,0.7959098219871521,0.993185818195343,0.993185818195343,0.0,207.629150390625,215.0,79218.5703125,0.0,3420.608154296875,1.0,278.1499938964844,282.9112854003906,298.8104553222656,303.9383850097656,293.1499938964844,293.1499938964844,278.1499938964844,35961.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908076822757721,1.0,0.0,0.0,3.976545572280884,3.976572990417481,1.055128109328507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.4228515625,0.0,1927.4039306640625,1895.4371337890625,0.0,3478.74755859375,0.9786713123321532,1.0,0.0,3.0,1.0,0.0
17771460,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7635200619697571,0.3303434550762176,0.301471084356308,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9030507802963256,0.5532634258270264,0.5268714427947998,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9967511892318726,0.7433110475540161,0.5196501612663269,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8435299396514893,0.4498351514339447,0.4297329783439636,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6767971515655518,0.2277664095163345,1.046968936920166,284.9482727050781,284.95001220703125,301.2563171386719,295.8073425292969,299.10272216796875,297.24688720703125,284.9482421875,1.0,0.6524004936218262,0.8675282597541809,0.8675282597541809,1.0,1.0,-3.3921210765838623,1.5654666423797607,1.8266544342041016,0.7960115075111389,0.991125226020813,0.991125226020813,0.0,211.0124969482422,218.0,79210.8046875,0.0,3442.530517578125,1.0,278.1499938964844,282.9125061035156,298.8083190917969,303.9366455078125,293.1499938964844,293.1499938964844,278.1499938964844,36029.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908254861831665,1.0,0.0,0.0,3.975093126296997,3.9751205444335938,1.05435753994243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.30078125,0.0,1926.060791015625,1895.4371337890625,0.0,3480.40087890625,0.9783804416656494,1.0,0.0,3.0,1.0,0.0
17771520,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7635200619697571,0.3303434550762176,0.301471084356308,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9030507802963256,0.5532634258270264,0.5268714427947998,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9967511892318726,0.7433110475540161,0.5196501612663269,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8435299396514893,0.4498351514339447,0.4297329783439636,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6767971515655518,0.2277664095163345,1.046968936920166,284.9482727050781,284.95001220703125,301.2563171386719,295.8073425292969,299.10272216796875,297.24688720703125,284.9482421875,1.0,0.6524004936218262,0.8675282597541809,0.8675282597541809,1.0,1.0,-3.3921210765838623,1.5654666423797607,1.8266544342041016,0.7960115075111389,0.991125226020813,0.991125226020813,0.0,211.0124969482422,218.0,79210.8046875,0.0,3442.530517578125,1.0,278.1499938964844,282.9125061035156,298.8083190917969,303.9366455078125,293.1499938964844,293.1499938964844,278.1499938964844,36029.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908254861831665,1.0,0.0,0.0,3.975093126296997,3.9751205444335938,1.05435753994243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.30078125,0.0,1926.060791015625,1895.4371337890625,0.0,3480.40087890625,0.9783804416656494,1.0,0.0,3.0,1.0,0.0
17771580,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7602651715278625,0.3297350704669952,0.3010469377040863,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8989125490188599,0.5520920753479004,0.525900661945343,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.994942545890808,0.7463619112968445,0.5218218564987183,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8402428030967712,0.4493221640586853,0.42937833070755,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6741241216659546,0.2277113050222396,1.0473120212554932,284.9476623535156,284.95001220703125,301.19696044921875,295.8047790527344,299.07391357421875,297.2447509765625,284.9476318359375,1.0,0.6542012095451355,0.8661370873451233,0.8661370873451233,1.0,1.0,-3.393060207366944,1.5657358169555664,1.827324271202088,0.7960769534111023,0.9891847372055054,0.9891847372055054,0.0,214.22610473632807,221.0,79190.5234375,0.0,3463.317626953125,1.0,278.1499938964844,282.9149475097656,298.805419921875,303.93267822265625,293.1499938964844,293.1499938964844,278.1499938964844,36071.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083655476570128,1.0,0.0,0.0,3.9719879627227774,3.972015142440796,1.05271089978487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.869140625,0.0,1922.349853515625,1895.4371337890625,0.0,3481.428955078125,0.9777079224586488,1.0,0.0,3.0,1.0,0.0
17771640,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7602651715278625,0.3297350704669952,0.3010469377040863,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8989125490188599,0.5520920753479004,0.525900661945343,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.994942545890808,0.7463619112968445,0.5218218564987183,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8402428030967712,0.4493221640586853,0.42937833070755,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6741241216659546,0.2277113050222396,1.0473120212554932,284.9476623535156,284.95001220703125,301.19696044921875,295.8047790527344,299.07391357421875,297.2447509765625,284.9476318359375,1.0,0.6542012095451355,0.8661370873451233,0.8661370873451233,1.0,1.0,-3.393060207366944,1.5657358169555664,1.827324271202088,0.7960769534111023,0.9891847372055054,0.9891847372055054,0.0,214.22610473632807,221.0,79190.5234375,0.0,3463.317626953125,1.0,278.1499938964844,282.9149475097656,298.805419921875,303.93267822265625,293.1499938964844,293.1499938964844,278.1499938964844,36071.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083655476570128,1.0,0.0,0.0,3.9719879627227774,3.972015142440796,1.05271089978487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.869140625,0.0,1922.349853515625,1895.4371337890625,0.0,3481.428955078125,0.9777079224586488,1.0,0.0,3.0,1.0,0.0
17771700,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7587049603462219,0.3294298946857452,0.3008326292037964,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8969160914421082,0.5515049695968628,0.5254123210906982,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.994082808494568,0.7478989958763123,0.5229217410087585,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8386678099632263,0.4490635991096496,0.4291974604129791,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6728470921516418,0.227685198187828,1.0474833250045776,284.9475402832031,284.95001220703125,301.1669006347656,295.8031616210937,299.0594482421875,297.24383544921875,284.9475402832031,1.0,0.6550824642181396,0.8654415607452393,0.8654415607452393,1.0,1.0,-3.393526315689087,1.5658677816390991,1.827658653259277,0.796109139919281,0.988284170627594,0.988284170627594,0.0,215.7986602783203,221.0,79178.125,0.0,3473.518798828125,1.0,278.1499938964844,282.9163513183594,298.8037109375,303.9302673339844,293.1499938964844,293.1499938964844,278.1499938964844,36084.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908416986465454,1.0,0.0,0.0,3.9701778888702393,3.970205307006836,1.0517517239350127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.244140625,0.0,1920.0982666015625,1895.4371337890625,0.0,3481.906982421875,0.9773083329200744,1.0,0.0,3.0,1.0,0.0
17771760,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7571824193000793,0.3291234970092773,0.3006167113780975,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8949602246284485,0.5509164929389954,0.5249220132827759,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9932442903518676,0.7494348883628845,0.5240234136581421,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.837130606174469,0.4488033950328827,0.4290143847465515,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6716035008430481,0.2276597172021865,1.047654628753662,284.9474792480469,284.95001220703125,301.1366271972656,295.80126953125,299.0448913574219,297.24298095703125,284.9474792480469,1.0,0.655953586101532,0.8647565841674805,0.8647565841674805,1.0,1.0,-3.3939878940582275,1.565998077392578,1.8279898166656487,0.7961416840553284,0.9874148964881896,0.9874148964881896,0.0,217.35397338867188,224.0,79164.296875,0.0,3483.612060546875,1.0,278.1499938964844,282.9178466796875,298.8017578125,303.9275207519531,293.1499938964844,293.1499938964844,278.1499938964844,36094.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084683060646056,1.0,0.0,0.0,3.9682424068450928,3.9682695865631104,1.0507264960324392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.33203125,0.0,1917.654296875,1895.4371337890625,0.0,3482.3837890625,0.976877987384796,1.0,0.0,3.0,1.0,0.0
17771820,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7542286515235901,0.3285060226917267,0.3001799285411834,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8911457657814026,0.5497345924377441,0.5239360332489014,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9916082620620728,0.7524941563606262,0.5262216329574585,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8341453075408936,0.448277860879898,0.4286423325538635,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6691962480545044,0.2276094704866409,1.0479967594146729,284.9474792480469,284.95001220703125,301.07537841796875,295.7967224121094,299.0155334472656,297.24139404296875,284.9474792480469,1.0,0.6576735377311707,0.8633866310119629,0.8633866310119629,1.0,1.0,-3.394884824752808,1.5662442445755005,1.8286404609680176,0.7962003350257874,0.9857083559036256,0.9857083559036256,0.0,220.4324951171875,227.0,79132.5859375,0.0,3503.55810546875,1.0,278.1499938964844,282.9208984375,298.79718017578125,303.92108154296875,293.1499938964844,293.1499938964844,278.1499938964844,36106.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085850715637208,1.0,0.0,0.0,3.964104890823364,3.964132070541382,1.04853643279057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.65234375,0.0,1912.375244140625,1895.4371337890625,0.0,3483.468017578125,0.9759523868560792,1.0,0.0,3.0,1.0,0.0
17771880,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7542286515235901,0.3285060226917267,0.3001799285411834,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8911457657814026,0.5497345924377441,0.5239360332489014,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9916082620620728,0.7524941563606262,0.5262216329574585,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8341453075408936,0.448277860879898,0.4286423325538635,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6691962480545044,0.2276094704866409,1.0479967594146729,284.9474792480469,284.95001220703125,301.07537841796875,295.7967224121094,299.0155334472656,297.24139404296875,284.9474792480469,1.0,0.6576735377311707,0.8633866310119629,0.8633866310119629,1.0,1.0,-3.394884824752808,1.5662442445755005,1.8286404609680176,0.7962003350257874,0.9857083559036256,0.9857083559036256,0.0,220.4324951171875,227.0,79132.5859375,0.0,3503.55810546875,1.0,278.1499938964844,282.9208984375,298.79718017578125,303.92108154296875,293.1499938964844,293.1499938964844,278.1499938964844,36106.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085850715637208,1.0,0.0,0.0,3.964104890823364,3.964132070541382,1.04853643279057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.65234375,0.0,1912.375244140625,1895.4371337890625,0.0,3483.468017578125,0.9759523868560792,1.0,0.0,3.0,1.0,0.0
17771940,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7522764801979065,0.3280819952487945,0.2998791038990021,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8886117339134216,0.548926830291748,0.5232614874839783,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9905141592025756,0.7545610070228577,0.527708113193512,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8321682810783386,0.4479166567325592,0.4283854067325592,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6676081418991089,0.2275749295949936,1.0482267141342163,284.94744873046875,284.95001220703125,301.0332336425781,295.79296875,298.995361328125,297.2403564453125,284.94744873046875,1.0,0.6588310599327087,0.8624550104141235,0.8624550104141235,1.0,1.0,-3.3954670429229736,1.5663968324661257,1.8290700912475584,0.7962332367897034,0.984522819519043,0.984522819519043,0.0,222.5131683349609,227.0,79107.703125,0.0,3516.989013671875,1.0,278.1499938964844,282.9229736328125,298.7934875488281,303.9159545898437,293.1499938964844,293.1499938964844,278.1499938964844,36113.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086827039718628,1.0,0.0,0.0,3.961122512817383,3.9611496925354,1.0469593689776957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.3935546875,0.0,1908.5592041015625,1895.4371337890625,0.0,3484.374755859375,0.9752834439277648,1.0,0.0,3.0,1.0,0.0
17772000,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7513717412948608,0.3278816938400268,0.2997368574142456,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8874339461326599,0.5485458970069885,0.5229432582855225,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9900030493736268,0.7555308938026428,0.5284059643745422,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8312503695487976,0.4477459490299225,0.428263783454895,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6668726801872253,0.2275585532188415,1.0483344793319702,284.9474182128906,284.95001220703125,301.01324462890625,295.7909851074219,298.9858093261719,297.2398681640625,284.9474182128906,1.0,0.6593737602233887,0.8620166182518005,0.8620166182518005,1.0,1.0,-3.395735502243042,1.5664657354354858,1.8292698860168457,0.7962473034858704,0.9839569330215454,0.9839569330215454,0.0,223.4907684326172,230.0,79095.3203125,0.0,3523.28955078125,1.0,278.1499938964844,282.9239807128906,298.7916259765625,303.91339111328125,293.1499938964844,293.1499938964844,278.1499938964844,36116.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908739447593689,1.0,0.0,0.0,3.9596879482269287,3.9597151279449454,1.0462011914569302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.7734375,0.0,1906.7242431640625,1895.4371337890625,0.0,3484.901611328125,0.9749614000320436,1.0,0.0,3.0,1.0,0.0
17772060,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7485988140106201,0.3272453248500824,0.2992828488349914,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8838143944740295,0.5473451018333435,0.5219390392303467,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9884167313575744,0.7585240006446838,0.5305612087249756,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8284305334091187,0.4472041130065918,0.4278754889965057,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6646231412887573,0.227504476904869,1.0486575365066528,284.9472961425781,284.95001220703125,300.95025634765625,295.783935546875,298.9555969238281,297.23834228515625,284.9472961425781,1.0,0.6610507965087891,0.8606422543525696,0.8606422543525696,1.0,1.0,-3.396496057510376,1.5666401386260986,1.829855799674988,0.7962712049484253,0.982060968875885,0.982060968875885,0.0,226.5318298339844,233.0,79048.609375,0.0,3542.71630859375,1.0,278.1499938964844,282.9270324707031,298.7844543457031,303.9034729003906,293.1499938964844,293.1499938964844,278.1499938964844,36126.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088940024375916,1.0,0.0,0.0,3.9548020362854,3.954829216003418,1.0436208413011627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.83984375,0.0,1900.4742431640625,1895.4371337890625,0.0,3486.336669921875,0.9738645553588868,1.0,0.0,3.0,1.0,0.0
17772120,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7485988140106201,0.3272453248500824,0.2992828488349914,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8838143944740295,0.5473451018333435,0.5219390392303467,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9884167313575744,0.7585240006446838,0.5305612087249756,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8284305334091187,0.4472041130065918,0.4278754889965057,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6646231412887573,0.227504476904869,1.0486575365066528,284.9472961425781,284.95001220703125,300.95025634765625,295.783935546875,298.9555969238281,297.23834228515625,284.9472961425781,1.0,0.6610507965087891,0.8606422543525696,0.8606422543525696,1.0,1.0,-3.396496057510376,1.5666401386260986,1.829855799674988,0.7962712049484253,0.982060968875885,0.982060968875885,0.0,226.5318298339844,233.0,79048.609375,0.0,3542.71630859375,1.0,278.1499938964844,282.9270324707031,298.7844543457031,303.9034729003906,293.1499938964844,293.1499938964844,278.1499938964844,36126.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088940024375916,1.0,0.0,0.0,3.9548020362854,3.954829216003418,1.0436208413011627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.83984375,0.0,1900.4742431640625,1895.4371337890625,0.0,3486.336669921875,0.9738645553588868,1.0,0.0,3.0,1.0,0.0
17772180,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7458987832069397,0.3266010880470276,0.2988218963146209,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8802756667137146,0.5461363792419434,0.5209274888038635,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9868437051773072,0.7614894509315491,0.5326975584030151,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.825669527053833,0.4466564655303955,0.4274816513061523,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.662436842918396,0.2274479568004608,1.048970103263855,284.9471435546875,284.95001220703125,300.8864440917969,295.7754821777344,298.92510986328125,297.23681640625,284.9471435546875,1.0,0.6627146005630493,0.8592678904533386,0.8592678904533386,1.0,1.0,-3.3971965312957764,1.5667833089828491,1.8304132223129272,0.7962791919708252,0.9800572395324708,0.9800572395324708,0.0,229.5689849853516,236.0,78995.3984375,0.0,3561.98828125,1.0,278.1499938964844,282.9301147460937,298.7762145996094,303.89208984375,293.1499938964844,293.1499938964844,278.1499938964844,36136.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909104347229004,1.0,0.0,0.0,3.9495890140533447,3.949615955352783,1.0408714388177032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.509765625,0.0,1893.8226318359373,1895.4371337890625,0.0,3488.289794921875,0.9726938605308532,1.0,0.0,3.0,1.0,0.0
17772240,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7458987832069397,0.3266010880470276,0.2988218963146209,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8802756667137146,0.5461363792419434,0.5209274888038635,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9868437051773072,0.7614894509315491,0.5326975584030151,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.825669527053833,0.4466564655303955,0.4274816513061523,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.662436842918396,0.2274479568004608,1.048970103263855,284.9471435546875,284.95001220703125,300.8864440917969,295.7754821777344,298.92510986328125,297.23681640625,284.9471435546875,1.0,0.6627146005630493,0.8592678904533386,0.8592678904533386,1.0,1.0,-3.3971965312957764,1.5667833089828491,1.8304132223129272,0.7962791919708252,0.9800572395324708,0.9800572395324708,0.0,229.5689849853516,236.0,78995.3984375,0.0,3561.98828125,1.0,278.1499938964844,282.9301147460937,298.7762145996094,303.89208984375,293.1499938964844,293.1499938964844,278.1499938964844,36136.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909104347229004,1.0,0.0,0.0,3.9495890140533447,3.949615955352783,1.0408714388177032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.509765625,0.0,1893.8226318359373,1895.4371337890625,0.0,3488.289794921875,0.9726938605308532,1.0,0.0,3.0,1.0,0.0
17772300,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7445746660232544,0.3262764811515808,0.2985892295837402,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8785359263420105,0.5455296039581299,0.5204194188117981,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9860625863075256,0.7629642486572266,0.5337601900100708,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8243082761764526,0.4463808238506317,0.4272830188274383,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6613664627075195,0.2274189293384552,1.0491231679916382,284.9470520019531,284.95001220703125,300.854248046875,295.77069091796875,298.9097595214844,297.2360534667969,284.9470520019531,1.0,0.6635424494743347,0.8585807085037231,0.8585807085037231,1.0,1.0,-3.397528648376465,1.566845178604126,1.8306834697723389,0.7962783575057983,0.9790108799934388,0.9790108799934388,0.0,231.0868377685547,236.0,78966.4609375,0.0,3571.579833984375,1.0,278.1499938964844,282.9316711425781,298.7716979980469,303.8858642578125,293.1499938964844,293.1499938964844,278.1499938964844,36142.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092363715171814,1.0,0.0,0.0,3.946870803833008,3.9468977451324463,1.0394392120360862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.3359375,0.0,1890.36474609375,1895.4371337890625,0.0,3489.515625,0.972083330154419,1.0,0.0,3.0,1.0,0.0
17772360,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7432663440704346,0.3259484469890594,0.2983534932136535,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8768154382705688,0.5449193120002747,0.5199081301689148,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9852829575538636,0.7644258141517639,0.5348140001296997,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8229585289955139,0.4461029767990112,0.42708221077919,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.660310685634613,0.2273886650800705,1.049270749092102,284.9469299316406,284.95001220703125,300.82183837890625,295.7655029296875,298.8942565917969,297.2352905273437,284.9469299316406,1.0,0.6643654108047485,0.8578989505767822,0.8578989505767822,1.0,1.0,-3.397833824157715,1.5668940544128418,1.830939769744873,0.7962716221809387,0.9778975248336792,0.9778975248336792,0.0,232.60281372070312,239.0,78933.8203125,0.0,3581.09814453125,1.0,278.1499938964844,282.9331970214844,298.7665405273437,303.8788452148437,293.1499938964844,293.1499938964844,278.1499938964844,36148.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093613028526306,1.0,0.0,0.0,3.9439756870269775,3.944002628326416,1.0379148989159148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.3720703125,0.0,1886.688232421875,1895.4371337890625,0.0,3490.67529296875,0.9714337587356568,1.0,0.0,3.0,1.0,0.0
17772420,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7406952381134033,0.3252859711647033,0.2978763282299042,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8734305500984192,0.5436923503875732,0.5188795328140259,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9837312698364258,0.7673266530036926,0.5369061231613159,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8202881813049316,0.4455434381961822,0.4266769289970398,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6582412123680115,0.2273259162902832,1.0495562553405762,284.9467163085937,284.95001220703125,300.7564697265625,295.7538757324219,298.863037109375,297.2337341308594,284.9466857910156,1.0,0.6660019755363464,0.8565354347229004,0.8565354347229004,1.0,1.0,-3.39839506149292,1.5669662952423096,1.8314287662506104,0.796245276927948,0.9755634069442748,0.9755634069442748,0.0,235.6337890625,242.0,78862.203125,0.0,3600.017578125,1.0,278.1499938964844,282.936279296875,298.75518798828125,303.8632202148437,293.1499938964844,293.1499938964844,278.1499938964844,36162.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909650444984436,1.0,0.0,0.0,3.9378445148468018,3.93787145614624,1.034690285450779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.0654296875,0.0,1878.921142578125,1895.4371337890625,0.0,3493.359375,0.9700580835342408,1.0,0.0,3.0,1.0,0.0
17772480,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7406952381134033,0.3252859711647033,0.2978763282299042,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8734305500984192,0.5436923503875732,0.5188795328140259,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9837312698364258,0.7673266530036926,0.5369061231613159,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8202881813049316,0.4455434381961822,0.4266769289970398,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6582412123680115,0.2273259162902832,1.0495562553405762,284.9467163085937,284.95001220703125,300.7564697265625,295.7538757324219,298.863037109375,297.2337341308594,284.9466857910156,1.0,0.6660019755363464,0.8565354347229004,0.8565354347229004,1.0,1.0,-3.39839506149292,1.5669662952423096,1.8314287662506104,0.796245276927948,0.9755634069442748,0.9755634069442748,0.0,235.6337890625,242.0,78862.203125,0.0,3600.017578125,1.0,278.1499938964844,282.936279296875,298.75518798828125,303.8632202148437,293.1499938964844,293.1499938964844,278.1499938964844,36162.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909650444984436,1.0,0.0,0.0,3.9378445148468018,3.93787145614624,1.034690285450779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.0654296875,0.0,1878.921142578125,1895.4371337890625,0.0,3493.359375,0.9700580835342408,1.0,0.0,3.0,1.0,0.0
17772540,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7381787896156311,0.324610948562622,0.297387957572937,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8701179027557373,0.5424527525901794,0.5178390145301819,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.982183277606964,0.7701777219772339,0.5389641523361206,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8176496028900146,0.4449779689311981,0.4262657761573791,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6562250852584839,0.2272586077451706,1.0498216152191162,284.94647216796875,284.95001220703125,300.6903381347656,295.740478515625,298.8313903808594,297.232177734375,284.9464416503906,1.0,0.667621374130249,0.8551718592643738,0.8551718592643738,1.0,1.0,-3.3988566398620605,1.5669878721237185,1.8318687677383425,0.7961937189102173,0.9730204939842224,0.9730204939842224,0.0,238.66110229492188,245.0,78777.1171875,0.0,3618.683349609375,1.0,278.1499938964844,282.939453125,298.7416076660156,303.844482421875,293.1499938964844,293.1499938964844,278.1499938964844,36176.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099358320236206,1.0,0.0,0.0,3.931004762649536,3.931031703948975,1.0310991456208285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.888671875,0.0,1870.2735595703125,1895.4371337890625,0.0,3496.00830078125,0.9685243964195251,1.0,0.0,3.0,1.0,0.0
17772600,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7381787896156311,0.324610948562622,0.297387957572937,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8701179027557373,0.5424527525901794,0.5178390145301819,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.982183277606964,0.7701777219772339,0.5389641523361206,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8176496028900146,0.4449779689311981,0.4262657761573791,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6562250852584839,0.2272586077451706,1.0498216152191162,284.94647216796875,284.95001220703125,300.6903381347656,295.740478515625,298.8313903808594,297.232177734375,284.9464416503906,1.0,0.667621374130249,0.8551718592643738,0.8551718592643738,1.0,1.0,-3.3988566398620605,1.5669878721237185,1.8318687677383425,0.7961937189102173,0.9730204939842224,0.9730204939842224,0.0,238.66110229492188,245.0,78777.1171875,0.0,3618.683349609375,1.0,278.1499938964844,282.939453125,298.7416076660156,303.844482421875,293.1499938964844,293.1499938964844,278.1499938964844,36176.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099358320236206,1.0,0.0,0.0,3.931004762649536,3.931031703948975,1.0310991456208285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.888671875,0.0,1870.2735595703125,1895.4371337890625,0.0,3496.00830078125,0.9685243964195251,1.0,0.0,3.0,1.0,0.0
17772660,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7357137203216553,0.3239279687404632,0.2968925237655639,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.866876482963562,0.5412051677703857,0.5167911052703857,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9806431531906128,0.7729970216751099,0.5410003066062927,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8150340914726257,0.4444096386432647,0.425851821899414,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6542606949806213,0.2271884977817535,1.0500749349594116,284.9462280273437,284.95001220703125,300.62353515625,295.7252197265625,298.79949951171875,297.2305908203125,284.9462280273437,1.0,0.6692296266555786,0.8538110852241516,0.8538110852241516,1.0,1.0,-3.399255990982056,1.5669772624969482,1.832278728485108,0.7961259484291077,0.970352053642273,0.970352053642273,0.0,241.68865966796875,248.0,78683.15625,0.0,3637.207763671875,1.0,278.1499938964844,282.942626953125,298.7265930175781,303.8236999511719,293.1499938964844,293.1499938964844,278.1499938964844,36191.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102897644042968,1.0,0.0,0.0,3.923696517944336,3.9237234592437744,1.0272688086843118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.8447265625,0.0,1861.061767578125,1895.4371337890625,0.0,3499.292724609375,0.9668847918510436,1.0,0.0,3.0,1.0,0.0
17772720,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7357137203216553,0.3239279687404632,0.2968925237655639,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.866876482963562,0.5412051677703857,0.5167911052703857,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9806431531906128,0.7729970216751099,0.5410003066062927,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8150340914726257,0.4444096386432647,0.425851821899414,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6542606949806213,0.2271884977817535,1.0500749349594116,284.9462280273437,284.95001220703125,300.62353515625,295.7252197265625,298.79949951171875,297.2305908203125,284.9462280273437,1.0,0.6692296266555786,0.8538110852241516,0.8538110852241516,1.0,1.0,-3.399255990982056,1.5669772624969482,1.832278728485108,0.7961259484291077,0.970352053642273,0.970352053642273,0.0,241.68865966796875,248.0,78683.15625,0.0,3637.207763671875,1.0,278.1499938964844,282.942626953125,298.7265930175781,303.8236999511719,293.1499938964844,293.1499938964844,278.1499938964844,36191.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102897644042968,1.0,0.0,0.0,3.923696517944336,3.9237234592437744,1.0272688086843118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.8447265625,0.0,1861.061767578125,1895.4371337890625,0.0,3499.292724609375,0.9668847918510436,1.0,0.0,3.0,1.0,0.0
17772780,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7332944869995117,0.3232356607913971,0.2963888049125671,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8637047410011292,0.5399481058120728,0.5157343745231628,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.979109227657318,0.7757779955863953,0.5430101752281189,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8124334216117859,0.4438388347625732,0.4254353642463684,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6523460745811462,0.2271151542663574,1.050313949584961,284.94598388671875,284.95001220703125,300.5560913085937,295.7079772949219,298.7672424316406,297.2289733886719,284.9459533691406,1.0,0.6708253026008606,0.8524503111839294,0.8524503111839294,1.0,1.0,-3.399583339691162,1.5669294595718384,1.8326539993286133,0.7960395812988281,0.9675053358078004,0.9675053358078004,0.0,244.7152557373047,251.0,78577.171875,0.0,3655.5576171875,1.0,278.1499938964844,282.9458312988281,298.7095642089844,303.8002014160156,293.1499938964844,293.1499938964844,278.1499938964844,36207.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106829166412354,1.0,0.0,0.0,3.915785551071167,3.9158122539520255,1.023130607791245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.2529296875,0.0,1851.12646484375,1895.4371337890625,0.0,3502.940673828125,0.9651103615760804,1.0,0.0,3.0,1.0,0.0
17772840,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7332944869995117,0.3232356607913971,0.2963888049125671,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8637047410011292,0.5399481058120728,0.5157343745231628,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.979109227657318,0.7757779955863953,0.5430101752281189,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8124334216117859,0.4438388347625732,0.4254353642463684,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6523460745811462,0.2271151542663574,1.050313949584961,284.94598388671875,284.95001220703125,300.5560913085937,295.7079772949219,298.7672424316406,297.2289733886719,284.9459533691406,1.0,0.6708253026008606,0.8524503111839294,0.8524503111839294,1.0,1.0,-3.399583339691162,1.5669294595718384,1.8326539993286133,0.7960395812988281,0.9675053358078004,0.9675053358078004,0.0,244.7152557373047,251.0,78577.171875,0.0,3655.5576171875,1.0,278.1499938964844,282.9458312988281,298.7095642089844,303.8002014160156,293.1499938964844,293.1499938964844,278.1499938964844,36207.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106829166412354,1.0,0.0,0.0,3.915785551071167,3.9158122539520255,1.023130607791245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.2529296875,0.0,1851.12646484375,1895.4371337890625,0.0,3502.940673828125,0.9651103615760804,1.0,0.0,3.0,1.0,0.0
