time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7321009039878845,0.3228870332241058,0.2961347997188568,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8621446490287781,0.5393171310424805,0.5152037739753723,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9783459901809692,0.7771590352058411,0.5440085530281067,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8111355900764465,0.4435528814792633,0.4252265989780426,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.65140700340271,0.2270776629447937,1.0504300594329834,284.94586181640625,284.95001220703125,300.5220947265625,295.6985778808594,298.7510681152344,297.2281799316406,284.9458312988281,1.0,0.6716197729110718,0.8517699241638184,0.8517699241638184,1.0,1.0,-3.399728775024414,1.5668957233428955,1.832833170890808,0.7959914207458496,0.9660362601280212,0.9660362601280212,0.0,246.22900390625,251.0,78520.96875,0.0,3664.693115234375,1.0,278.1499938964844,282.94744873046875,298.70050048828125,303.7876892089844,293.1499938964844,293.1499938964844,278.1499938964844,36216.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910914182662964,1.0,0.0,0.0,3.911664724349976,3.911691427230835,1.020978402266337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.2763671875,0.0,1845.9686279296875,1895.4371337890625,0.0,3505.0859375,0.9641858339309692,1.0,0.0,3.0,1.0,0.0
17772960,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7309163212776184,0.3225352168083191,0.2958779036998749,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8606012463569641,0.5386828184127808,0.5146700739860535,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9775828123092652,0.7785254120826721,0.5449970364570618,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8098384737968445,0.4432666003704071,0.4250174462795257,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6504796743392944,0.2270390540361404,1.0505411624908447,284.9457092285156,284.95001220703125,300.48797607421875,295.6886291503906,298.7347412109375,297.22735595703125,284.9457092285156,1.0,0.6724100708961487,0.8510925769805908,0.8510925769805908,1.0,1.0,-3.399848937988281,1.5668495893478394,1.832999467849732,0.7959374785423279,0.9644997119903564,0.9644997119903564,0.0,247.74172973632807,254.0,78459.90625,0.0,3673.76220703125,1.0,278.1499938964844,282.9490661621094,298.69061279296875,303.7740783691406,293.1499938964844,293.1499938964844,278.1499938964844,36225.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111342430114746,1.0,0.0,0.0,3.907308340072632,3.907334804534912,1.0187054613197688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.2763671875,0.0,1840.5240478515625,1895.4371337890625,0.0,3507.127197265625,0.9632092714309692,1.0,0.0,3.0,1.0,0.0
17773020,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7285727858543396,0.3218252658843994,0.2953585386276245,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8575637936592102,0.5374079346656799,0.5135967135429382,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.976061224937439,0.7812310457229614,0.5469552278518677,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072406053543091,0.4426938593387604,0.4245988726615906,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6486594080924988,0.2269597649574279,1.0507543087005615,284.9454650878906,284.95001220703125,300.4192810058594,295.6671142578125,298.7019348144531,297.2257385253906,284.9454345703125,1.0,0.6739822626113892,0.8497378826141357,0.8497378826141357,1.0,1.0,-3.400041580200196,1.566732406616211,1.833309292793274,0.795816957950592,0.9613235592842102,0.9613235592842102,0.0,250.7671356201172,257.0,78329.2109375,0.0,3691.78759765625,1.0,278.1499938964844,282.95233154296875,298.6693420410156,303.7447204589844,293.1499938964844,293.1499938964844,278.1499938964844,36242.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116179943084716,1.0,0.0,0.0,3.898134708404541,3.8981614112854,1.0139276582776802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.4541015625,0.0,1829.0919189453125,1895.4371337890625,0.0,3511.613525390625,0.9611524939537048,1.0,0.0,3.0,1.0,0.0
17773080,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7285727858543396,0.3218252658843994,0.2953585386276245,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8575637936592102,0.5374079346656799,0.5135967135429382,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.976061224937439,0.7812310457229614,0.5469552278518677,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072406053543091,0.4426938593387604,0.4245988726615906,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6486594080924988,0.2269597649574279,1.0507543087005615,284.9454650878906,284.95001220703125,300.4192810058594,295.6671142578125,298.7019348144531,297.2257385253906,284.9454345703125,1.0,0.6739822626113892,0.8497378826141357,0.8497378826141357,1.0,1.0,-3.400041580200196,1.566732406616211,1.833309292793274,0.795816957950592,0.9613235592842102,0.9613235592842102,0.0,250.7671356201172,257.0,78329.2109375,0.0,3691.78759765625,1.0,278.1499938964844,282.95233154296875,298.6693420410156,303.7447204589844,293.1499938964844,293.1499938964844,278.1499938964844,36242.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116179943084716,1.0,0.0,0.0,3.898134708404541,3.8981614112854,1.0139276582776802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.4541015625,0.0,1829.0919189453125,1895.4371337890625,0.0,3511.613525390625,0.9611524939537048,1.0,0.0,3.0,1.0,0.0
17773140,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7268109917640686,0.321279227733612,0.2949580252170563,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8552983403205872,0.5364324450492859,0.5127747654914856,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9749073386192322,0.7832577228546143,0.548423171043396,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8052592277526855,0.4422591030597687,0.4242810606956482,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6473058462142944,0.2268974334001541,1.0509071350097656,284.9452819824219,284.95001220703125,300.3666687011719,295.64923095703125,298.6767883300781,297.2244567871094,284.9452514648437,1.0,0.6751686334609985,0.8487083315849304,0.8487083315849304,1.0,1.0,-3.4001386165618896,1.5666178464889526,1.8335208892822263,0.7957125306129456,0.9587969779968262,0.9587969779968262,0.0,253.0655670166016,257.0,78220.28125,0.0,3705.36376953125,1.0,278.1499938964844,282.9548645019531,298.6515197753906,303.7201538085937,293.1499938964844,293.1499938964844,278.1499938964844,36256.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120047092437744,1.0,0.0,0.0,3.890674114227295,3.890700578689575,1.0100502549903467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.2998046875,0.0,1819.82421875,1895.4371337890625,0.0,3515.198974609375,0.959480047225952,1.0,0.0,3.0,1.0,0.0
17773200,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.726257860660553,0.3211062252521515,0.2948310375213623,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8545905947685242,0.5361237525939941,0.5125146508216858,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9745441675186156,0.7838948965072632,0.5488848090171814,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8046345114707947,0.4421218931674957,0.4241807758808136,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6468836069107056,0.2268775552511215,1.0509545803070068,284.9452209472656,284.95001220703125,300.3500061035156,295.643310546875,298.6688232421875,297.2240600585937,284.9452209472656,1.0,0.675542414188385,0.8483831882476807,0.8483831882476807,1.0,1.0,-3.400164842605591,1.5665791034698486,1.8335856199264529,0.7956782579421997,0.9579899311065674,0.9579899311065674,0.0,253.79168701171875,260.0,78185.0234375,0.0,3709.64208984375,1.0,278.1499938964844,282.9556579589844,298.645751953125,303.712158203125,293.1499938964844,293.1499938964844,278.1499938964844,36261.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121431708335876,1.0,0.0,0.0,3.888273239135742,3.8882997035980233,1.0088040198752424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.8134765625,0.0,1816.8494873046875,1895.4371337890625,0.0,3516.482666015625,0.9589415192604064,1.0,0.0,3.0,1.0,0.0
17773260,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.72369784116745,0.3201501369476318,0.2941549718379974,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8514024615287781,0.5345966219902039,0.5112729072570801,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.972753882408142,0.7862967252731323,0.5506821870803833,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8017627000808716,0.4413133263587951,0.4236092269420624,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6448404788970947,0.2265342324972152,1.0503387451171875,284.94403076171875,284.95001220703125,300.2800598144531,295.617919921875,298.6342163085937,297.2202453613281,284.9439697265625,1.0,0.676978588104248,0.8470386862754822,0.8470386862754822,1.0,1.0,-3.398594617843628,1.565605640411377,1.832988977432251,0.7951280474662781,0.9534084796905518,0.9534084796905518,0.0,257.0025939941406,263.0,77994.0859375,0.0,3724.479736328125,1.0,278.1499938964844,282.9586181640625,298.6203308105469,303.6752624511719,293.1499938964844,293.1499938964844,278.1499938964844,36313.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126328825950624,1.0,0.0,0.0,3.876387596130371,3.876413822174072,1.0026460586232131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.3076171875,0.0,1802.4124755859373,1895.4371337890625,0.0,3521.02197265625,0.9562901258468628,1.0,0.0,3.0,1.0,0.0
17773320,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.72369784116745,0.3201501369476318,0.2941549718379974,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8514024615287781,0.5345966219902039,0.5112729072570801,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.972753882408142,0.7862967252731323,0.5506821870803833,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8017627000808716,0.4413133263587951,0.4236092269420624,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6448404788970947,0.2265342324972152,1.0503387451171875,284.94403076171875,284.95001220703125,300.2800598144531,295.617919921875,298.6342163085937,297.2202453613281,284.9439697265625,1.0,0.676978588104248,0.8470386862754822,0.8470386862754822,1.0,1.0,-3.398594617843628,1.565605640411377,1.832988977432251,0.7951280474662781,0.9534084796905518,0.9534084796905518,0.0,257.0025939941406,263.0,77994.0859375,0.0,3724.479736328125,1.0,278.1499938964844,282.9586181640625,298.6203308105469,303.6752624511719,293.1499938964844,293.1499938964844,278.1499938964844,36313.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126328825950624,1.0,0.0,0.0,3.876387596130371,3.876413822174072,1.0026460586232131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.3076171875,0.0,1802.4124755859373,1895.4371337890625,0.0,3521.02197265625,0.9562901258468628,1.0,0.0,3.0,1.0,0.0
17773380,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7208824753761292,0.3190017938613891,0.2933059632778168,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8480139374732971,0.5328652858734131,0.5098403692245483,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9706802368164062,0.7884133458137512,0.5522974133491516,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.79864102602005,0.4403013885021209,0.422849029302597,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6425153613090515,0.2259595096111297,1.0486985445022583,284.9423522949219,284.95001220703125,300.2093200683594,295.5917358398437,298.5982360839844,297.2145690917969,284.9422607421875,1.0,0.6782258152961731,0.8456941843032837,0.8456941843032837,1.0,1.0,-3.394908905029297,1.5636130571365356,1.8312958478927608,0.7940308451652527,0.94746071100235,0.94746071100235,0.0,260.3592834472656,251.0,77743.6875,0.0,3735.026611328125,1.0,278.1499938964844,282.9620361328125,298.5935974121094,303.6331481933594,293.1499938964844,293.1499938964844,278.1499938964844,36399.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129784107208252,1.0,0.0,0.0,3.861161470413208,3.861187696456909,9.947849548552767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.9072265625,0.0,1784.1927490234375,1895.4371337890625,0.0,3524.2236328125,0.9529110789299012,1.0,0.0,3.0,1.0,0.0
17773440,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7208824753761292,0.3190017938613891,0.2933059632778168,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8480139374732971,0.5328652858734131,0.5098403692245483,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9706802368164062,0.7884133458137512,0.5522974133491516,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.79864102602005,0.4403013885021209,0.422849029302597,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6425153613090515,0.2259595096111297,1.0486985445022583,284.9423522949219,284.95001220703125,300.2093200683594,295.5917358398437,298.5982360839844,297.2145690917969,284.9422607421875,1.0,0.6782258152961731,0.8456941843032837,0.8456941843032837,1.0,1.0,-3.394908905029297,1.5636130571365356,1.8312958478927608,0.7940308451652527,0.94746071100235,0.94746071100235,0.0,260.3592834472656,251.0,77743.6875,0.0,3735.026611328125,1.0,278.1499938964844,282.9620361328125,298.5935974121094,303.6331481933594,293.1499938964844,293.1499938964844,278.1499938964844,36399.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129784107208252,1.0,0.0,0.0,3.861161470413208,3.861187696456909,9.947849548552767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.9072265625,0.0,1784.1927490234375,1895.4371337890625,0.0,3524.2236328125,0.9529110789299012,1.0,0.0,3.0,1.0,0.0
17773500,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7211129069328308,0.3183891177177429,0.2927322387695312,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8483542799949646,0.5319533944129944,0.5089619755744934,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.971981942653656,0.7893736958503723,0.5529550313949585,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7991037368774414,0.4397470951080322,0.4223052561283111,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.64281165599823,0.225620150566101,1.0470764636993408,284.9408264160156,284.95001220703125,300.1736755371094,295.5783996582031,298.579833984375,297.2112731933594,284.940673828125,1.0,0.67689049243927,0.8450219035148621,0.8450219035148621,1.0,1.0,-3.391352891921997,1.56178617477417,1.8295668363571167,0.7930703163146973,0.9435660243034364,0.9435660243034364,0.0,259.1057434082031,251.0,77582.53125,0.0,3719.16748046875,1.0,278.1499938964844,282.9635925292969,298.579833984375,303.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,36467.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130961298942566,1.0,0.0,0.0,3.85194993019104,3.851976156234741,9.900442137222851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.119140625,0.0,1773.3638916015625,1895.4371337890625,0.0,3525.314453125,0.950871467590332,1.0,0.0,3.0,1.0,0.0
17773560,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7221107482910156,0.3177628517150879,0.2920892238616943,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8496436476707458,0.5310181379318237,0.5080024600028992,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9743415117263794,0.7902851104736328,0.5535305738449097,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.800510823726654,0.4391694068908691,0.4216797649860382,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6437851786613464,0.2252540588378906,1.0450503826141355,284.9393615722656,284.95001220703125,300.13787841796875,295.5648498535156,298.561279296875,297.20782470703125,284.9392395019531,1.0,0.6749407052993774,0.8443913459777832,0.8443913459777832,1.0,1.0,-3.386930465698242,1.5595539808273315,1.8273764848709104,0.791864812374115,0.9391709566116332,0.9391709566116332,0.0,256.4915466308594,239.0,77395.0703125,0.0,3693.388427734375,1.0,278.1499938964844,282.9656677246094,298.565673828125,303.5843811035156,293.1499938964844,293.1499938964844,278.1499938964844,36551.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913137912750244,1.0,0.0,0.0,3.840902805328369,3.840928792953491,9.843735142567311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.80078125,0.0,1760.4503173828125,1895.4371337890625,0.0,3525.701904296875,0.948436677455902,1.0,0.0,3.0,1.0,0.0
17773620,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7254951596260071,0.3164964318275451,0.2906985580921173,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8539868593215942,0.5291101932525635,0.5059502124786377,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.980785608291626,0.7920367121696472,0.5545504093170166,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8050535321235657,0.4379806220531463,0.4202978014945984,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.6470012664794922,0.224477082490921,1.0403263568878174,284.9377746582031,284.95001220703125,300.0657958984375,295.5372314453125,298.5240478515625,297.2011413574219,284.93768310546875,1.0,0.6697332262992859,0.8431301712989807,0.8431301712989807,1.0,1.0,-3.3766748905181885,1.554413914680481,1.822261095046997,0.7890762686729431,0.9302908182144164,0.9302908182144164,0.0,248.9796142578125,227.0,76973.328125,0.0,3625.494384765625,1.0,278.1499938964844,282.9717102050781,298.53680419921875,303.52880859375,293.1499938964844,293.1499938964844,278.1499938964844,36688.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130198955535888,1.0,0.0,0.0,3.815064430236816,3.81509017944336,9.711740176499006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.9970703125,0.0,1730.0667724609375,1895.4371337890625,0.0,3524.6083984375,0.9427229762077332,1.0,0.0,3.0,1.0,0.0
17773680,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7254951596260071,0.3164964318275451,0.2906985580921173,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8539868593215942,0.5291101932525635,0.5059502124786377,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.980785608291626,0.7920367121696472,0.5545504093170166,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8050535321235657,0.4379806220531463,0.4202978014945984,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.6470012664794922,0.224477082490921,1.0403263568878174,284.9377746582031,284.95001220703125,300.0657958984375,295.5372314453125,298.5240478515625,297.2011413574219,284.93768310546875,1.0,0.6697332262992859,0.8431301712989807,0.8431301712989807,1.0,1.0,-3.3766748905181885,1.554413914680481,1.822261095046997,0.7890762686729431,0.9302908182144164,0.9302908182144164,0.0,248.9796142578125,227.0,76973.328125,0.0,3625.494384765625,1.0,278.1499938964844,282.9717102050781,298.53680419921875,303.52880859375,293.1499938964844,293.1499938964844,278.1499938964844,36688.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130198955535888,1.0,0.0,0.0,3.815064430236816,3.81509017944336,9.711740176499006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.9970703125,0.0,1730.0667724609375,1895.4371337890625,0.0,3524.6083984375,0.9427229762077332,1.0,0.0,3.0,1.0,0.0
17773740,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7302582859992981,0.3152230083942413,0.2892279028892517,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8601584434509277,0.5271701812744141,0.5037885308265686,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9885745644569396,0.7937276363372803,0.5554662942886353,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.811195433139801,0.4367689192295074,0.4188138544559479,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6515541672706604,0.2236641198396682,1.0350559949874878,284.9375,284.95001220703125,299.9930725097656,295.5089416503906,298.4867553710937,297.1949157714844,284.9374694824219,1.0,0.663394033908844,0.8418689966201782,0.8418689966201782,1.0,1.0,-3.3652877807617188,1.548729658126831,1.816558122634888,0.7859848737716675,0.9218013882637024,0.9218013882637024,0.0,239.5348358154297,215.0,76512.71875,0.0,3544.22021484375,1.0,278.1499938964844,282.9794311523437,298.5074768066406,303.4697265625,293.1499938964844,293.1499938964844,278.1499938964844,36770.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126986265182496,1.0,0.0,0.0,3.786092758178711,3.786118268966675,9.564797665007063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.62890625,0.0,1695.896728515625,1895.4371337890625,0.0,3521.631103515625,0.936282217502594,1.0,0.0,3.0,1.0,0.0
17773800,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7302582859992981,0.3152230083942413,0.2892279028892517,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8601584434509277,0.5271701812744141,0.5037885308265686,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9885745644569396,0.7937276363372803,0.5554662942886353,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.811195433139801,0.4367689192295074,0.4188138544559479,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6515541672706604,0.2236641198396682,1.0350559949874878,284.9375,284.95001220703125,299.9930725097656,295.5089416503906,298.4867553710937,297.1949157714844,284.9374694824219,1.0,0.663394033908844,0.8418689966201782,0.8418689966201782,1.0,1.0,-3.3652877807617188,1.548729658126831,1.816558122634888,0.7859848737716675,0.9218013882637024,0.9218013882637024,0.0,239.5348358154297,215.0,76512.71875,0.0,3544.22021484375,1.0,278.1499938964844,282.9794311523437,298.5074768066406,303.4697265625,293.1499938964844,293.1499938964844,278.1499938964844,36770.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126986265182496,1.0,0.0,0.0,3.786092758178711,3.786118268966675,9.564797665007063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.62890625,0.0,1695.896728515625,1895.4371337890625,0.0,3521.631103515625,0.936282217502594,1.0,0.0,3.0,1.0,0.0
17773860,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7361028790473938,0.3139382898807525,0.2877091467380523,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.867805004119873,0.5251973271369934,0.5015550851821899,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9969072937965392,0.795372724533081,0.5563164353370667,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8183407187461853,0.4355373978614807,0.4172697365283966,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.6572088003158569,0.2228218913078308,1.0294524431228638,284.9377136230469,284.95001220703125,299.9198303222656,295.4800109863281,298.4495544433594,297.1892395019531,284.9376525878906,1.0,0.6563528776168823,0.8407725095748901,0.8407725095748901,1.0,1.0,-3.35303258895874,1.5426515340805054,1.8103810548782349,0.782693088054657,0.913713037967682,0.913713037967682,0.0,229.0040283203125,203.0,76027.5,0.0,3455.41357421875,1.0,278.1499938964844,282.9878845214844,298.4779052734375,303.4085998535156,293.1499938964844,293.1499938964844,278.1499938964844,36814.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122424125671388,1.0,0.0,0.0,3.755488872528076,3.755513906478882,9.410793495590042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.0458984375,0.0,1659.99609375,1895.4371337890625,0.0,3517.40234375,0.929448664188385,1.0,0.0,3.0,1.0,0.0
17773920,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7361028790473938,0.3139382898807525,0.2877091467380523,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.867805004119873,0.5251973271369934,0.5015550851821899,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9969072937965392,0.795372724533081,0.5563164353370667,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8183407187461853,0.4355373978614807,0.4172697365283966,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.6572088003158569,0.2228218913078308,1.0294524431228638,284.9377136230469,284.95001220703125,299.9198303222656,295.4800109863281,298.4495544433594,297.1892395019531,284.9376525878906,1.0,0.6563528776168823,0.8407725095748901,0.8407725095748901,1.0,1.0,-3.35303258895874,1.5426515340805054,1.8103810548782349,0.782693088054657,0.913713037967682,0.913713037967682,0.0,229.0040283203125,203.0,76027.5,0.0,3455.41357421875,1.0,278.1499938964844,282.9878845214844,298.4779052734375,303.4085998535156,293.1499938964844,293.1499938964844,278.1499938964844,36814.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122424125671388,1.0,0.0,0.0,3.755488872528076,3.755513906478882,9.410793495590042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.0458984375,0.0,1659.99609375,1895.4371337890625,0.0,3517.40234375,0.929448664188385,1.0,0.0,3.0,1.0,0.0
17773980,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7415393590927124,0.3125939071178436,0.2861977219581604,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8749647736549377,0.5231433510780334,0.4993112981319427,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9990000128746032,0.7982814908027649,0.5475428700447083,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8248125314712524,0.4342348575592041,0.4157248735427856,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.6625103950500488,0.2219197303056717,1.0238635540008545,284.933349609375,284.95001220703125,299.8460998535156,295.4504699707031,298.4149169921875,297.1890563964844,284.9330139160156,1.0,0.648222029209137,0.8396760821342468,0.8396760821342468,1.0,1.0,-3.329772472381592,1.5312435626983645,1.798529028892517,0.7767319679260254,0.9008066058158876,0.9008066058158876,0.0,219.2493591308593,191.0,75335.3984375,0.0,3345.994873046875,1.0,278.1499938964844,282.99481201171875,298.4468688964844,303.3367004394531,293.1499938964844,293.1499938964844,278.1499938964844,37049.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114882349967957,1.0,0.0,0.0,3.716121196746826,3.7161459922790527,9.214526812684198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.2197265625,0.0,1615.975830078125,1895.4371337890625,0.0,3510.409912109375,0.9207512736320496,1.0,0.0,3.0,1.0,0.0
17774040,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7415393590927124,0.3125939071178436,0.2861977219581604,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8749647736549377,0.5231433510780334,0.4993112981319427,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9990000128746032,0.7982814908027649,0.5475428700447083,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8248125314712524,0.4342348575592041,0.4157248735427856,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.6625103950500488,0.2219197303056717,1.0238635540008545,284.933349609375,284.95001220703125,299.8460998535156,295.4504699707031,298.4149169921875,297.1890563964844,284.9330139160156,1.0,0.648222029209137,0.8396760821342468,0.8396760821342468,1.0,1.0,-3.329772472381592,1.5312435626983645,1.798529028892517,0.7767319679260254,0.9008066058158876,0.9008066058158876,0.0,219.2493591308593,191.0,75335.3984375,0.0,3345.994873046875,1.0,278.1499938964844,282.99481201171875,298.4468688964844,303.3367004394531,293.1499938964844,293.1499938964844,278.1499938964844,37049.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114882349967957,1.0,0.0,0.0,3.716121196746826,3.7161459922790527,9.214526812684198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.2197265625,0.0,1615.975830078125,1895.4371337890625,0.0,3510.409912109375,0.9207512736320496,1.0,0.0,3.0,1.0,0.0
17774100,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7441439032554626,0.3119022846221924,0.2854368984699249,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8783961534500122,0.5220872759819031,0.498176246881485,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.8006290197372437,0.5400259494781494,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8278768062591553,0.4335550367832184,0.4149406552314758,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6650535464286804,0.221451923251152,1.0210514068603516,284.9305114746094,284.95001220703125,299.80908203125,295.4354858398437,298.39959716796875,297.19293212890625,284.9302062988281,1.0,0.6437052488327026,0.8391278386116028,0.8391278386116028,1.0,1.0,-3.3139359951019287,1.523524045944214,1.7904118299484253,0.772616446018219,0.8926215767860413,0.8926215767860413,0.0,214.5547637939453,191.0,74893.484375,0.0,3283.7705078125,1.0,278.1499938964844,282.9991760253906,298.4305114746094,303.2939453125,293.1499938964844,293.1499938964844,278.1499938964844,37250.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108967185020448,1.0,0.0,0.0,3.690795183181762,3.69081974029541,9.08935703591851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.927734375,0.0,1588.4949951171875,1895.4371337890625,0.0,3504.923828125,0.9152063131332396,1.0,0.0,3.0,1.0,0.0
17774160,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7470550537109375,0.3112160861492157,0.2846653163433075,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8822097182273865,0.5210286974906921,0.4970224797725677,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.8035610318183899,0.53196120262146,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8312550187110901,0.4328700602054596,0.4141363799571991,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.6678937077522278,0.22098970413208,1.018189549446106,284.9294738769531,284.95001220703125,299.77197265625,295.4203491210937,298.3857116699219,297.19952392578125,284.9292907714844,1.0,0.6389681100845337,0.8387500643730164,0.8387500643730164,1.0,1.0,-3.297513484954834,1.5155532360076904,1.781960129737854,0.7683421969413757,0.885144054889679,0.885144054889679,0.0,209.6055603027344,179.0,74429.5234375,0.0,3219.16162109375,1.0,278.1499938964844,283.00555419921875,298.4137878417969,303.2480163574219,293.1499938964844,293.1499938964844,278.45001220703125,37397.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101205468177797,1.0,0.0,0.0,3.6629323959350586,3.662956714630127,8.952638950177061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.12890625,0.0,1558.1004638671875,1895.4371337890625,0.0,3497.722412109375,0.9091005921363832,1.0,0.0,3.0,1.0,0.0
17774220,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7541639804840088,0.3102922141551971,0.283413827419281,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8912954330444336,0.5194054245948792,0.4950454831123352,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9990000128746032,0.8112996816635132,0.5142159461975098,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.839271605014801,0.431928426027298,0.412805825471878,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6747568845748901,0.2203478813171386,1.0132828950881958,284.99029541015625,284.95001220703125,299.69744873046875,295.38970947265625,298.3641052246094,297.2242736816406,284.9873352050781,1.0,0.6291247010231018,0.8379944562911987,0.8379944562911987,1.0,1.0,-3.264790773391724,1.4996752738952637,1.7651153802871704,0.7597909569740295,0.9556918144226074,0.9556918144226074,0.0,199.0965881347656,167.0,73201.984375,0.0,3088.56396484375,1.0,278.4430847167969,283.0982971191406,298.37091064453125,303.07940673828125,293.1499938964844,293.1499938964844,278.1499938964844,33890.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903838872909546,1.0,0.0,0.0,3.760805606842041,3.760830163955689,9.437458174943458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.6005859375,0.0,1643.711181640625,1895.4371337890625,0.0,3439.341552734375,0.9282986521720886,1.0,0.0,3.0,1.0,0.0
17774280,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7541639804840088,0.3102922141551971,0.283413827419281,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8912954330444336,0.5194054245948792,0.4950454831123352,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9990000128746032,0.8112996816635132,0.5142159461975098,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.839271605014801,0.431928426027298,0.412805825471878,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6747568845748901,0.2203478813171386,1.0132828950881958,284.99029541015625,284.95001220703125,299.69744873046875,295.38970947265625,298.3641052246094,297.2242736816406,284.9873352050781,1.0,0.6291247010231018,0.8379944562911987,0.8379944562911987,1.0,1.0,-3.264790773391724,1.4996752738952637,1.7651153802871704,0.7597909569740295,0.9556918144226074,0.9556918144226074,0.0,199.0965881347656,167.0,73201.984375,0.0,3088.56396484375,1.0,278.4430847167969,283.0982971191406,298.37091064453125,303.07940673828125,293.1499938964844,293.1499938964844,278.1499938964844,33890.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903838872909546,1.0,0.0,0.0,3.760805606842041,3.760830163955689,9.437458174943458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.6005859375,0.0,1643.711181640625,1895.4371337890625,0.0,3439.341552734375,0.9282986521720886,1.0,0.0,3.0,1.0,0.0
17774340,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7603347301483154,0.3087170422077179,0.2819467484951019,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.89922696352005,0.5171405076980591,0.4928989112377167,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.8175222277641296,0.4989498853683471,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8463330268859863,0.4303613603115082,0.4112820923328399,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6808357238769531,0.2194272875785827,1.0083961486816406,284.8799133300781,284.95001220703125,299.6346130371094,295.3635559082031,298.34149169921875,297.2370910644531,284.8832397460937,1.0,0.6203625202178955,0.8373597264289856,0.8373597264289856,1.0,1.0,-3.2343873977661133,1.484912395477295,1.7494750022888184,0.7519204616546631,0.8520696759223938,0.8520696759223938,0.0,190.2237243652344,167.0,72950.171875,0.0,2974.274658203125,1.0,278.162841796875,282.9895935058594,298.3777160644531,303.1658020019531,293.1499938964844,293.1499938964844,278.1499938964844,40350.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089857339859008,1.0,0.0,0.0,3.609144449234009,3.609168767929077,8.691641255609284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.419921875,0.0,1520.3740234375,1895.4371337890625,0.0,3487.1884765625,0.8996784090995789,1.0,0.0,3.0,1.0,0.0
17774400,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7615142464637756,0.3084534406661987,0.2816181182861328,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9007453918457032,0.516741156578064,0.492426723241806,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.8188401460647583,0.49603071808815,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8476918935775757,0.4300819635391235,0.410931646823883,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6819924712181091,0.2192559391260147,1.007293701171875,284.8892517089844,284.95001220703125,299.62261962890625,295.3585510253906,298.3376159667969,297.2403564453125,284.889892578125,1.0,0.6186339259147644,0.8372388482093811,0.8372388482093811,1.0,1.0,-3.228167057037353,1.481896162033081,1.7462708950042725,0.7502946853637695,0.8513748645782471,0.8513748645782471,0.0,188.53628540039065,170.0,72797.7265625,0.0,2951.839599609375,1.0,278.1571960449219,282.9974670410156,298.36553955078125,303.1295471191406,293.1499938964844,293.1499938964844,278.45001220703125,39753.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086096882820128,1.0,0.0,0.0,3.5938494205474854,3.5938735008239746,8.61813020947011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.2275390625,0.0,1499.2420654296875,1895.4371337890625,0.0,3483.6962890625,0.895965039730072,1.0,0.0,3.0,1.0,0.0
17774460,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7657527327537537,0.30745929479599,0.2803708016872406,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9060901403427124,0.5149859189987183,0.4903787970542907,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.8276225924491882,0.4856401979923248,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8525491952896118,0.428985446691513,0.4095220267772674,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6860557794570923,0.2185791134834289,1.0027854442596436,284.9740905761719,284.95001220703125,299.5475158691406,295.3269348144531,298.3177185058594,297.268310546875,284.9732971191406,1.0,0.6126924753189087,0.8367711901664734,0.8367711901664734,1.0,1.0,-3.204570770263672,1.4704962968826294,1.7340744733810425,0.7439001798629761,0.9177970886230468,0.9177970886230468,0.0,182.52626037597656,173.0,71590.8125,0.0,2869.611083984375,1.0,278.4418640136719,283.1113586425781,298.304443359375,302.9091491699219,293.1499938964844,293.1499938964844,278.1499938964844,34822.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009063839912416,1.0,0.0,0.0,3.66439700126648,3.6644210815429688,8.959800652519334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.57421875,0.0,1540.4036865234375,1895.4371337890625,0.0,3412.03173828125,0.9075711369514464,1.0,0.0,3.0,1.0,0.0
17774520,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7657527327537537,0.30745929479599,0.2803708016872406,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9060901403427124,0.5149859189987183,0.4903787970542907,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.8276225924491882,0.4856401979923248,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8525491952896118,0.428985446691513,0.4095220267772674,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6860557794570923,0.2185791134834289,1.0027854442596436,284.9740905761719,284.95001220703125,299.5475158691406,295.3269348144531,298.3177185058594,297.268310546875,284.9732971191406,1.0,0.6126924753189087,0.8367711901664734,0.8367711901664734,1.0,1.0,-3.204570770263672,1.4704962968826294,1.7340744733810425,0.7439001798629761,0.9177970886230468,0.9177970886230468,0.0,182.52626037597656,173.0,71590.8125,0.0,2869.611083984375,1.0,278.4418640136719,283.1113586425781,298.304443359375,302.9091491699219,293.1499938964844,293.1499938964844,278.1499938964844,34822.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009063839912416,1.0,0.0,0.0,3.66439700126648,3.6644210815429688,8.959800652519334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.57421875,0.0,1540.4036865234375,1895.4371337890625,0.0,3412.03173828125,0.9075711369514464,1.0,0.0,3.0,1.0,0.0
17774580,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7664020657539368,0.3057383000850677,0.2789137661457062,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9071072340011596,0.5124586820602417,0.4881142079830169,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.8339106440544128,0.4818900823593139,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8536450266838074,0.427242636680603,0.4079717397689819,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6868571043014526,0.2175408452749252,0.9983070492744446,284.90582275390625,284.95001220703125,299.4722595214844,295.2948913574219,298.2864990234375,297.2752990722656,284.9057006835937,1.0,0.6093697547912598,0.8363035917282104,0.8363035917282104,1.0,1.0,-3.1883347034454346,1.462597131729126,1.725737690925598,0.7396230101585388,0.839489221572876,0.839489221572876,0.0,180.06689453125,176.0,71481.2421875,0.0,2822.778564453125,1.0,278.1580810546875,283.0333557128906,298.3009338378906,302.96990966796875,293.1499938964844,293.1499938964844,278.45001220703125,39245.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053165912628174,1.0,0.0,0.0,3.504620313644409,3.504643440246582,8.19549597963487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.3291015625,0.0,1400.6748046875,1895.4371337890625,0.0,3453.09033203125,0.8758258819580078,1.0,0.0,3.0,1.0,0.0
17774640,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7664020657539368,0.3057383000850677,0.2789137661457062,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9071072340011596,0.5124586820602417,0.4881142079830169,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.8339106440544128,0.4818900823593139,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8536450266838074,0.427242636680603,0.4079717397689819,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6868571043014526,0.2175408452749252,0.9983070492744446,284.90582275390625,284.95001220703125,299.4722595214844,295.2948913574219,298.2864990234375,297.2752990722656,284.9057006835937,1.0,0.6093697547912598,0.8363035917282104,0.8363035917282104,1.0,1.0,-3.1883347034454346,1.462597131729126,1.725737690925598,0.7396230101585388,0.839489221572876,0.839489221572876,0.0,180.06689453125,176.0,71481.2421875,0.0,2822.778564453125,1.0,278.1580810546875,283.0333557128906,298.3009338378906,302.96990966796875,293.1499938964844,293.1499938964844,278.45001220703125,39245.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053165912628174,1.0,0.0,0.0,3.504620313644409,3.504643440246582,8.19549597963487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.3291015625,0.0,1400.6748046875,1895.4371337890625,0.0,3453.09033203125,0.8758258819580078,1.0,0.0,3.0,1.0,0.0
17774700,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7660406827926636,0.3051845133304596,0.2782581746578216,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9067063331604004,0.5115334391593933,0.4870579242706299,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.8370485901832581,0.4814375638961792,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8534162044525146,0.4266522824764251,0.4072523713111877,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6865407824516296,0.2171328961849212,0.9960813522338868,285.0088195800781,284.95001220703125,299.4345397949219,295.2787170410156,298.2721252441406,297.2809143066406,285.0082397460937,1.0,0.6083729863166809,0.8360697627067566,0.8360697627067566,1.0,1.0,-3.1821861267089844,1.459603190422058,1.7225830554962158,0.7379611730575562,0.9108226895332336,0.9108226895332336,0.0,179.59422302246094,176.0,70642.1484375,0.0,2807.6484375,1.0,278.3980407714844,283.15313720703125,298.2458190917969,302.73895263671875,293.1499938964844,293.1499938964844,278.45001220703125,34431.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998364806175232,1.0,0.0,0.0,3.548824548721313,3.548847198486328,8.403541187362862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.2060546875,0.0,1412.0804443359375,1895.4371337890625,0.0,3402.059814453125,0.8832728862762451,1.0,0.0,3.0,1.0,0.0
