time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7656559348106384,0.3046283423900604,0.2778024673461914,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9062077403068542,0.5106282234191895,0.4862473905086517,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.8399691581726074,0.4813739955425262,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8531160354614258,0.426102727651596,0.4067574441432953,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6861632466316223,0.2167502492666244,0.9944134950637816,284.9810791015625,284.95001220703125,299.3968200683594,295.262451171875,298.25701904296875,297.2853698730469,284.97967529296875,1.0,0.6077641248703003,0.8357757329940796,0.8357757329940796,1.0,1.0,-3.177984476089477,1.4575332403182983,1.7204513549804688,0.7368197441101074,0.907163381576538,0.907163381576538,0.0,179.3885040283203,179.0,70614.2109375,0.0,2797.973876953125,1.0,278.4418334960937,283.1335754394531,298.2432861328125,302.7795715332031,293.1499938964844,293.1499938964844,278.1499938964844,34243.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984493613243103,1.0,0.0,0.0,3.597835063934326,3.597858190536499,8.637256314614206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.466796875,0.0,1462.950927734375,1895.4371337890625,0.0,3389.12548828125,0.8920169472694397,1.0,0.0,3.0,1.0,0.0
17774820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7631090879440308,0.302850604057312,0.2764202058315277,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9032196402549744,0.5081203579902649,0.4841381013393402,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.8436526656150818,0.4838054478168487,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8507741689682007,0.4243745505809784,0.4053537249565124,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6838597655296326,0.2155969142913818,0.990045428276062,284.9112854003906,284.95001220703125,299.3267822265625,295.2320251464844,298.2203063964844,297.2774353027344,284.91119384765625,1.0,0.6072138547897339,0.8352300524711609,0.8352300524711609,1.0,1.0,-3.169771909713745,1.4534764289855957,1.716295599937439,0.7346569299697876,0.8348167538642883,0.8348167538642883,0.0,180.20040893554688,179.0,70681.0546875,0.0,2785.689208984375,1.0,278.16143798828125,283.05279541015625,298.24493408203125,302.864013671875,293.1499938964844,293.1499938964844,278.1499938964844,38947.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039225578308104,1.0,0.0,0.0,3.4549951553344727,3.455017805099488,7.965043664626137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.560546875,0.0,1347.719970703125,1895.4371337890625,0.0,3440.12060546875,0.8649446964263916,1.0,0.0,3.0,1.0,0.0
17774880,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.762856662273407,0.302724689245224,0.2763026058673858,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9029269218444824,0.5079371929168701,0.4839605987071991,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.8439233899116516,0.4840827584266662,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8505342602729797,0.4242485761642456,0.4052316546440124,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6836233139038086,0.2155059576034546,0.989651083946228,284.910888671875,284.95001220703125,299.32135009765625,295.2296447753906,298.2174987792969,297.2768859863281,284.9105834960937,1.0,0.6071942448616028,0.8351876139640808,0.8351876139640808,1.0,1.0,-3.1691293716430664,1.4531599283218384,1.7159693241119385,0.7344831824302673,0.8326650261878967,0.8326650261878967,0.0,180.3052215576172,182.0,70644.2421875,0.0,2784.95361328125,1.0,278.1590270996094,283.0523376464844,298.2401428222656,302.8531188964844,293.1499938964844,293.1499938964844,278.45001220703125,38803.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903840184211731,1.0,0.0,0.0,3.4511382579803467,3.4511609077453613,7.947271001285117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.4765625,0.0,1342.8116455078125,1895.4371337890625,0.0,3439.353515625,0.8636383414268494,1.0,0.0,3.0,1.0,0.0
17774940,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7598063945770264,0.3013935685157776,0.275081992149353,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8992711305618286,0.5058854222297668,0.481983870267868,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.8480662107467651,0.4878311157226562,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8475743532180786,0.4229502379894256,0.4039638936519623,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6806304454803467,0.2144707143306732,0.98508882522583,284.980712890625,284.95001220703125,299.2458190917969,295.196533203125,298.1817932128906,297.2753601074219,284.9800109863281,1.0,0.6072860956192017,0.8345994353294373,0.8345994353294373,1.0,1.0,-3.162777900695801,1.4500051736831665,1.7127728462219238,0.7327386140823364,0.8975309133529663,0.8975309133529663,0.0,181.82701110839844,185.0,69855.8125,0.0,2780.3193359375,1.0,278.4408264160156,283.1471252441406,298.1807556152344,302.6675720214844,293.1499938964844,293.1499938964844,278.75,34215.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975898027420044,1.0,0.0,0.0,3.547647953033448,3.547670602798462,8.397969963880314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.2451171875,0.0,1409.275146484375,1895.4371337890625,0.0,3381.107177734375,0.8809464573860168,1.0,0.0,3.0,1.0,0.0
17775000,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7598063945770264,0.3013935685157776,0.275081992149353,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8992711305618286,0.5058854222297668,0.481983870267868,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.8480662107467651,0.4878311157226562,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8475743532180786,0.4229502379894256,0.4039638936519623,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6806304454803467,0.2144707143306732,0.98508882522583,284.980712890625,284.95001220703125,299.2458190917969,295.196533203125,298.1817932128906,297.2753601074219,284.9800109863281,1.0,0.6072860956192017,0.8345994353294373,0.8345994353294373,1.0,1.0,-3.162777900695801,1.4500051736831665,1.7127728462219238,0.7327386140823364,0.8975309133529663,0.8975309133529663,0.0,181.82701110839844,185.0,69855.8125,0.0,2780.3193359375,1.0,278.4408264160156,283.1471252441406,298.1807556152344,302.6675720214844,293.1499938964844,293.1499938964844,278.75,34215.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975898027420044,1.0,0.0,0.0,3.547647953033448,3.547670602798462,8.397969963880314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.2451171875,0.0,1409.275146484375,1895.4371337890625,0.0,3381.107177734375,0.8809464573860168,1.0,0.0,3.0,1.0,0.0
17775060,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7565674185752869,0.3000793755054474,0.2739948332309723,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.895328938961029,0.5038955211639404,0.4802043437957763,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.8518761992454529,0.4922837913036346,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8444228768348694,0.4217589199542999,0.4029204249382019,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6774494051933289,0.2134781926870346,0.9810450077056884,285.0210266113281,284.95001220703125,299.1703491210937,295.16314697265625,298.1453552246094,297.2724304199219,285.01715087890625,1.0,0.6078864336013794,0.8338545560836792,0.8338545560836792,1.0,1.0,-3.158566951751709,1.447851061820984,1.7107160091400146,0.731553316116333,0.979893684387207,0.979893684387207,0.0,183.79335021972656,188.0,69394.578125,0.0,2782.411376953125,1.0,278.7423400878906,283.21026611328125,298.1557312011719,302.5980529785156,293.1499938964844,293.1499938964844,278.45001220703125,31913.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940283060073853,1.0,0.0,0.0,3.716523170471192,3.7165472507476807,9.216520311383648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.50390625,0.0,1577.312744140625,1895.4371337890625,0.0,3347.858642578125,0.9169705510139464,1.0,0.0,3.0,1.0,0.0
17775120,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7565674185752869,0.3000793755054474,0.2739948332309723,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.895328938961029,0.5038955211639404,0.4802043437957763,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.8518761992454529,0.4922837913036346,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8444228768348694,0.4217589199542999,0.4029204249382019,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6774494051933289,0.2134781926870346,0.9810450077056884,285.0210266113281,284.95001220703125,299.1703491210937,295.16314697265625,298.1453552246094,297.2724304199219,285.01715087890625,1.0,0.6078864336013794,0.8338545560836792,0.8338545560836792,1.0,1.0,-3.158566951751709,1.447851061820984,1.7107160091400146,0.731553316116333,0.979893684387207,0.979893684387207,0.0,183.79335021972656,188.0,69394.578125,0.0,2782.411376953125,1.0,278.7423400878906,283.21026611328125,298.1557312011719,302.5980529785156,293.1499938964844,293.1499938964844,278.45001220703125,31913.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940283060073853,1.0,0.0,0.0,3.716523170471192,3.7165472507476807,9.216520311383648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.50390625,0.0,1577.312744140625,1895.4371337890625,0.0,3347.858642578125,0.9169705510139464,1.0,0.0,3.0,1.0,0.0
17775180,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7517591714859009,0.2976537048816681,0.2721741795539856,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8896511197090149,0.5006368160247803,0.4775601923465729,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.8533094525337219,0.4987312257289886,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8397819995880127,0.4194598495960235,0.4011490643024444,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6728662252426147,0.2118026614189148,0.9749842882156372,284.8885192871094,284.95001220703125,299.094970703125,295.1295166015625,298.09765625,297.2486267089844,284.890380859375,1.0,0.6085931062698364,0.8331096172332764,0.8331096172332764,1.0,1.0,-3.1515400409698486,1.4443225860595703,1.7072174549102783,0.729710042476654,0.8636391758918762,0.8636391758918762,0.0,186.64100646972656,191.0,69712.3671875,0.0,2783.543212890625,1.0,278.4573669433594,283.0731201171875,298.1542663574219,302.7064208984375,293.1499938964844,293.1499938964844,278.75,38717.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026533365249634,1.0,0.0,0.0,3.607936143875122,3.6079602241516113,8.685822763254691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.111328125,0.0,1506.967041015625,1895.4371337890625,0.0,3428.304931640625,0.8980124592781067,1.0,0.0,3.0,1.0,0.0
17775240,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7517591714859009,0.2976537048816681,0.2721741795539856,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8896511197090149,0.5006368160247803,0.4775601923465729,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.8533094525337219,0.4987312257289886,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8397819995880127,0.4194598495960235,0.4011490643024444,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6728662252426147,0.2118026614189148,0.9749842882156372,284.8885192871094,284.95001220703125,299.094970703125,295.1295166015625,298.09765625,297.2486267089844,284.890380859375,1.0,0.6085931062698364,0.8331096172332764,0.8331096172332764,1.0,1.0,-3.1515400409698486,1.4443225860595703,1.7072174549102783,0.729710042476654,0.8636391758918762,0.8636391758918762,0.0,186.64100646972656,191.0,69712.3671875,0.0,2783.543212890625,1.0,278.4573669433594,283.0731201171875,298.1542663574219,302.7064208984375,293.1499938964844,293.1499938964844,278.75,38717.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026533365249634,1.0,0.0,0.0,3.607936143875122,3.6079602241516113,8.685822763254691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.111328125,0.0,1506.967041015625,1895.4371337890625,0.0,3428.304931640625,0.8980124592781067,1.0,0.0,3.0,1.0,0.0
17775300,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7493581771850586,0.2967994213104248,0.2712721526622772,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8867706060409546,0.4993818700313568,0.4762182831764221,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.8543778657913208,0.5020601153373718,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8374171257019043,0.4186082184314728,0.4002182185649872,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.670462965965271,0.2110660821199417,0.9715552926063538,285.0019226074219,284.95001220703125,299.05731201171875,295.11260986328125,298.0770874023437,297.2427062988281,285.0030517578125,1.0,0.6089310050010681,0.8327372074127197,0.8327372074127197,1.0,1.0,-3.147599458694458,1.4423649311065674,1.7052345275878906,0.7286171913146973,0.9379591941833496,0.9379591941833496,0.0,188.110580444336,191.0,68826.0078125,0.0,2783.49267578125,1.0,278.7011108398437,283.202880859375,298.0901794433594,302.4660949707031,293.1499938964844,293.1499938964844,278.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977975845336914,1.0,0.0,0.0,3.650145530700684,3.650169134140015,8.890243066161929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.8505859375,0.0,1521.213623046875,1895.4371337890625,0.0,3383.045654296875,0.9058215618133544,1.0,0.0,3.0,1.0,0.0
17775360,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7474448084831238,0.2960303425788879,0.2706416845321655,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8843981623649597,0.4982392191886902,0.4751991033554077,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8555180430412292,0.5049256086349487,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.835503876209259,0.4178754389286041,0.399571806192398,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6684597134590149,0.2104014456272125,0.9687886834144592,284.980224609375,284.95001220703125,299.0197448730469,295.0956726074219,298.0574951171875,297.2385559082031,284.9784851074219,1.0,0.6093413233757019,0.8323646187782288,0.8323646187782288,1.0,1.0,-3.144956588745117,1.4410293102264404,1.7039273977279663,0.7278776168823242,0.9377203583717346,0.9377203583717346,0.0,189.41632080078125,194.0,68825.8515625,0.0,2785.174560546875,1.0,278.7427062988281,283.1859741210937,298.082275390625,302.50146484375,293.1499938964844,293.1499938964844,278.45001220703125,34030.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896712064743042,1.0,0.0,0.0,3.7033865451812735,3.703410625457764,9.1514806399573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.0458984375,0.0,1578.424560546875,1895.4371337890625,0.0,3372.9169921875,0.9155901074409484,1.0,0.0,3.0,1.0,0.0
17775420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7427445650100708,0.2936984002590179,0.2688412368297577,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8787261247634888,0.4950670301914215,0.4725493788719177,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.856205940246582,0.5116802453994751,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8308907747268677,0.4156524240970611,0.3977864980697632,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6637551188468933,0.2086306363344192,0.962016463279724,284.8988037109375,284.95001220703125,298.9447021484375,295.0616760253906,298.0108947753906,297.2165222167969,284.8997802734375,1.0,0.6101118922233582,0.8316195011138916,0.8316195011138916,1.0,1.0,-3.1374428272247314,1.437268614768982,1.7001742124557495,0.7258886694908142,0.8481888771057129,0.8481888771057129,0.0,192.4779052734375,197.0,68870.640625,0.0,2786.44189453125,1.0,278.45758056640625,283.0961303710937,298.0755615234375,302.5709533691406,293.1499938964844,293.1499938964844,278.75,39301.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028786420822144,1.0,0.0,0.0,3.5479848384857178,3.548008441925049,8.399564990213548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.0361328125,0.0,1446.6209716796875,1895.4371337890625,0.0,3430.40283203125,0.8856011033058167,1.0,0.0,3.0,1.0,0.0
17775480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7427445650100708,0.2936984002590179,0.2688412368297577,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8787261247634888,0.4950670301914215,0.4725493788719177,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.856205940246582,0.5116802453994751,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8308907747268677,0.4156524240970611,0.3977864980697632,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6637551188468933,0.2086306363344192,0.962016463279724,284.8988037109375,284.95001220703125,298.9447021484375,295.0616760253906,298.0108947753906,297.2165222167969,284.8997802734375,1.0,0.6101118922233582,0.8316195011138916,0.8316195011138916,1.0,1.0,-3.1374428272247314,1.437268614768982,1.7001742124557495,0.7258886694908142,0.8481888771057129,0.8481888771057129,0.0,192.4779052734375,197.0,68870.640625,0.0,2786.44189453125,1.0,278.45758056640625,283.0961303710937,298.0755615234375,302.5709533691406,293.1499938964844,293.1499938964844,278.75,39301.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028786420822144,1.0,0.0,0.0,3.5479848384857178,3.548008441925049,8.399564990213548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.0361328125,0.0,1446.6209716796875,1895.4371337890625,0.0,3430.40283203125,0.8856011033058167,1.0,0.0,3.0,1.0,0.0
17775540,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7389948964118958,0.2922229766845703,0.2674719393253326,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8740965723991394,0.4928816556930542,0.470424085855484,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.8576552271842957,0.5173826813697815,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8271364569664001,0.4142387807369232,0.3963986337184906,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6598309278488159,0.2072953283786773,0.9561254382133484,284.9857482910156,284.95001220703125,298.8759460449219,295.0302734375,297.974609375,297.2080383300781,284.9845886230469,1.0,0.6108378171920776,0.8309339880943298,0.8309339880943298,1.0,1.0,-3.1313421726226807,1.434216022491455,1.6971261501312256,0.7241921424865723,0.9205474257469176,0.9205474257469176,0.0,195.1033172607422,197.0,68001.375,0.0,2788.2099609375,1.0,278.73883056640625,283.2050476074219,298.0096740722656,302.369140625,293.1499938964844,293.1499938964844,278.75,34109.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960708975791931,1.0,0.0,0.0,3.639081478118897,3.639105081558228,8.836430538394779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.912109375,0.0,1506.949951171875,1895.4371337890625,0.0,3366.9326171875,0.901321530342102,1.0,0.0,3.0,1.0,0.0
17775600,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7386985421180725,0.2920822203159332,0.2673687040805816,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8737267851829529,0.4926799535751343,0.4702593386173248,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.8577528595924377,0.5178499221801758,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8268391489982605,0.4141087830066681,0.3962976634502411,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6595192551612854,0.2071776986122131,0.955668807029724,284.9830627441406,284.95001220703125,298.8699645996094,295.0275573730469,297.9713439941406,297.20709228515625,284.9820556640625,1.0,0.610907793045044,0.8308743834495544,0.8308743834495544,1.0,1.0,-3.1309115886688232,1.433997631072998,1.6969138383865356,0.7240756154060364,0.9205880165100098,0.9205880165100098,0.0,195.3230438232422,200.0,67991.3828125,0.0,2788.517578125,1.0,278.7415771484375,283.2033996582031,298.0100402832031,302.373779296875,293.1499938964844,293.1499938964844,278.45001220703125,34222.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896072268486023,1.0,0.0,0.0,3.6425468921661377,3.6425704956054688,8.853267559061351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.857421875,0.0,1511.6180419921875,1895.4371337890625,0.0,3366.945068359375,0.9022490978240968,1.0,0.0,3.0,1.0,0.0
17775660,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7341667413711548,0.2897244095802307,0.2655417919158935,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.868240475654602,0.4894700348377228,0.4675720036029815,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.8576973080635071,0.5246283411979675,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8223391771316528,0.4118759036064148,0.3945038318634033,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6549628973007202,0.2053472101688385,0.9486234188079834,284.9058837890625,284.95001220703125,298.7955322265625,294.99334716796875,297.9252319335937,297.1853942871094,284.9060363769531,1.0,0.6116806864738464,0.8301750421524048,0.8301750421524048,1.0,1.0,-3.123010635375977,1.4300565719604492,1.692954182624817,0.7219918966293335,0.8386514782905579,0.8386514782905579,0.0,198.4678192138672,203.0,68030.765625,0.0,2789.4150390625,1.0,278.4581604003906,283.1160888671875,298.0057067871094,302.4457702636719,293.1499938964844,293.1499938964844,278.75,39130.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90194833278656,1.0,0.0,0.0,3.4910669326782227,3.4910900592803955,8.132230391311168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.193359375,0.0,1385.83642578125,1895.4371337890625,0.0,3421.73876953125,0.8727626204490662,1.0,0.0,3.0,1.0,0.0
17775720,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7341667413711548,0.2897244095802307,0.2655417919158935,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.868240475654602,0.4894700348377228,0.4675720036029815,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.8576973080635071,0.5246283411979675,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8223391771316528,0.4118759036064148,0.3945038318634033,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6549628973007202,0.2053472101688385,0.9486234188079834,284.9058837890625,284.95001220703125,298.7955322265625,294.99334716796875,297.9252319335937,297.1853942871094,284.9060363769531,1.0,0.6116806864738464,0.8301750421524048,0.8301750421524048,1.0,1.0,-3.123010635375977,1.4300565719604492,1.692954182624817,0.7219918966293335,0.8386514782905579,0.8386514782905579,0.0,198.4678192138672,203.0,68030.765625,0.0,2789.4150390625,1.0,278.4581604003906,283.1160888671875,298.0057067871094,302.4457702636719,293.1499938964844,293.1499938964844,278.75,39130.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90194833278656,1.0,0.0,0.0,3.4910669326782227,3.4910900592803955,8.132230391311168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.193359375,0.0,1385.83642578125,1895.4371337890625,0.0,3421.73876953125,0.8727626204490662,1.0,0.0,3.0,1.0,0.0
17775780,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7301986813545227,0.2880143523216247,0.2640064358711242,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8633713722229004,0.4869611263275146,0.4651947021484375,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8584042191505432,0.5308443307876587,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8183019757270813,0.4102427065372467,0.3929576575756073,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6508339047431946,0.203795701265335,0.9419135451316832,284.98211669921875,284.95001220703125,298.72149658203125,294.9590759277344,297.8854064941406,297.17486572265625,284.9811706542969,1.0,0.6124445199966431,0.8294756412506104,0.8294756412506104,1.0,1.0,-3.1158509254455566,1.4264878034591677,1.6893630027770996,0.7200270295143127,0.9070895314216614,0.9070895314216614,0.0,201.3911590576172,206.0,67175.9296875,0.0,2790.609130859375,1.0,278.7411499023437,283.216552734375,297.94110107421875,302.25201416015625,293.1499938964844,293.1499938964844,278.45001220703125,34195.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950793743133545,1.0,0.0,0.0,3.587782859802246,3.587805986404419,8.589058779762127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.2080078125,0.0,1451.7750244140625,1895.4371337890625,0.0,3357.67529296875,0.8899230360984802,1.0,0.0,3.0,1.0,0.0
17775840,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7301986813545227,0.2880143523216247,0.2640064358711242,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8633713722229004,0.4869611263275146,0.4651947021484375,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8584042191505432,0.5308443307876587,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8183019757270813,0.4102427065372467,0.3929576575756073,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6508339047431946,0.203795701265335,0.9419135451316832,284.98211669921875,284.95001220703125,298.72149658203125,294.9590759277344,297.8854064941406,297.17486572265625,284.9811706542969,1.0,0.6124445199966431,0.8294756412506104,0.8294756412506104,1.0,1.0,-3.1158509254455566,1.4264878034591677,1.6893630027770996,0.7200270295143127,0.9070895314216614,0.9070895314216614,0.0,201.3911590576172,206.0,67175.9296875,0.0,2790.609130859375,1.0,278.7411499023437,283.216552734375,297.94110107421875,302.25201416015625,293.1499938964844,293.1499938964844,278.45001220703125,34195.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950793743133545,1.0,0.0,0.0,3.587782859802246,3.587805986404419,8.589058779762127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.2080078125,0.0,1451.7750244140625,1895.4371337890625,0.0,3357.67529296875,0.8899230360984802,1.0,0.0,3.0,1.0,0.0
17775900,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7281379103660583,0.2868150472640991,0.2631746828556061,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8608849048614502,0.4853298962116241,0.4639398157596588,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.8580185770988464,0.5340469479560852,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8162110447883606,0.409114807844162,0.3921436369419098,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6487599015235901,0.20286326110363,0.9385132789611816,284.8661499023437,284.95001220703125,298.68463134765625,294.94195556640625,297.8625793457031,297.16412353515625,284.8664245605469,1.0,0.6128332018852234,0.8291260004043579,0.8291260004043579,1.0,1.0,-3.112129211425781,1.4246251583099363,1.6875040531158447,0.7190538048744202,0.8207353949546814,0.8207353949546814,0.0,202.9139709472656,206.0,67599.78125,0.0,2791.236328125,1.0,278.5004272460937,283.09234619140625,297.9682922363281,302.4287109375,293.1499938964844,293.1499938964844,278.45001220703125,39359.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900202214717865,1.0,0.0,0.0,3.517813205718994,3.517836570739746,8.257315471382753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.1630859375,0.0,1415.24462890625,1895.4371337890625,0.0,3405.46923828125,0.8758207559585571,1.0,0.0,3.0,1.0,0.0
17775960,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7257360816001892,0.2855930924415588,0.2621157169342041,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8580652475357056,0.4836568534374237,0.4624102413654327,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.8574810028076172,0.5376193523406982,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8137732744216919,0.4079349040985107,0.3910872340202331,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6464167833328247,0.2018748819828033,0.9344501495361328,284.90948486328125,284.95001220703125,298.6479187011719,294.9248352050781,297.8395080566406,297.1528015136719,284.9097900390625,1.0,0.6131548285484314,0.828802764415741,0.828802764415741,1.0,1.0,-3.1071577072143555,1.422168254852295,1.6849894523620603,0.7177394032478333,0.8297283053398132,0.8297283053398132,0.0,204.5895233154297,209.0,67173.96875,0.0,2790.1689453125,1.0,278.4588317871094,283.1341857910156,297.9370422363281,302.3218688964844,293.1499938964844,293.1499938964844,278.75,39072.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900904655456543,1.0,0.0,0.0,3.434361219406128,3.4343836307525635,7.870190188441484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.6845703125,0.0,1327.8602294921875,1895.4371337890625,0.0,3412.015869140625,0.8603619933128357,1.0,0.0,3.0,1.0,0.0
17776020,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7217679619789124,0.2837885618209839,0.2605078816413879,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8533558249473572,0.4810174405574798,0.4599256217479706,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9990000128746032,0.8572285771369934,0.5438243746757507,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.809633195400238,0.4061828851699829,0.3894494473934173,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6424083709716797,0.200218066573143,0.9273136854171752,284.97930908203125,284.95001220703125,298.5747985839844,294.890625,297.7993469238281,297.1408386230469,284.978515625,1.0,0.613840639591217,0.8281562924385071,0.8281562924385071,1.0,1.0,-3.0991461277008057,1.4181960821151731,1.6809500455856323,0.7155637145042419,0.8934248685836792,0.8934248685836792,0.0,207.55308532714844,197.0,66338.109375,0.0,2789.840087890625,1.0,278.7406616210937,283.2284545898437,297.8721923828125,302.1293334960937,293.1499938964844,293.1499938964844,279.04998779296875,34242.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939566016197205,1.0,0.0,0.0,3.5329532623291016,3.532975912094116,8.328543685820478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.3740234375,0.0,1394.07763671875,1895.4371337890625,0.0,3347.18896484375,0.8776675462722778,1.0,0.0,3.0,1.0,0.0
17776080,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7217679619789124,0.2837885618209839,0.2605078816413879,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8533558249473572,0.4810174405574798,0.4599256217479706,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9990000128746032,0.8572285771369934,0.5438243746757507,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.809633195400238,0.4061828851699829,0.3894494473934173,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6424083709716797,0.200218066573143,0.9273136854171752,284.97930908203125,284.95001220703125,298.5747985839844,294.890625,297.7993469238281,297.1408386230469,284.978515625,1.0,0.613840639591217,0.8281562924385071,0.8281562924385071,1.0,1.0,-3.0991461277008057,1.4181960821151731,1.6809500455856323,0.7155637145042419,0.8934248685836792,0.8934248685836792,0.0,207.55308532714844,197.0,66338.109375,0.0,2789.840087890625,1.0,278.7406616210937,283.2284545898437,297.8721923828125,302.1293334960937,293.1499938964844,293.1499938964844,279.04998779296875,34242.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939566016197205,1.0,0.0,0.0,3.5329532623291016,3.532975912094116,8.328543685820478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.3740234375,0.0,1394.07763671875,1895.4371337890625,0.0,3347.18896484375,0.8776675462722778,1.0,0.0,3.0,1.0,0.0
17776140,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7216401100158691,0.2820294499397278,0.2588776350021362,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8534440398216248,0.4784422218799591,0.457451730966568,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.8577688336372375,0.5407270193099976,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.810023844242096,0.4044874310493469,0.3877985179424286,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6419240832328796,0.1986329704523086,0.9198773503303528,285.012451171875,284.95001220703125,298.5022888183594,294.8564758300781,297.76220703125,297.1341857910156,285.0079345703125,1.0,0.6096615195274353,0.8275098204612732,0.8275098204612732,1.0,1.0,-3.079582452774048,1.4086061716079712,1.6709762811660769,0.7106081247329712,0.968161642551422,0.968161642551422,0.0,205.1273803710937,185.0,65596.7890625,0.0,2738.194580078125,1.0,279.042236328125,283.28790283203125,297.8446655273437,302.0450744628906,293.1499938964844,293.1499938964844,278.75,32074.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894495368003845,1.0,0.0,0.0,3.697614908218384,3.697638511657715,9.122977644437924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.4189453125,0.0,1557.038330078125,1895.4371337890625,0.0,3305.0595703125,0.9127460718154908,1.0,0.0,3.0,1.0,0.0
17776200,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7216401100158691,0.2820294499397278,0.2588776350021362,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8534440398216248,0.4784422218799591,0.457451730966568,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.8577688336372375,0.5407270193099976,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.810023844242096,0.4044874310493469,0.3877985179424286,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6419240832328796,0.1986329704523086,0.9198773503303528,285.012451171875,284.95001220703125,298.5022888183594,294.8564758300781,297.76220703125,297.1341857910156,285.0079345703125,1.0,0.6096615195274353,0.8275098204612732,0.8275098204612732,1.0,1.0,-3.079582452774048,1.4086061716079712,1.6709762811660769,0.7106081247329712,0.968161642551422,0.968161642551422,0.0,205.1273803710937,185.0,65596.7890625,0.0,2738.194580078125,1.0,279.042236328125,283.28790283203125,297.8446655273437,302.0450744628906,293.1499938964844,293.1499938964844,278.75,32074.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894495368003845,1.0,0.0,0.0,3.697614908218384,3.697638511657715,9.122977644437924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.4189453125,0.0,1557.038330078125,1895.4371337890625,0.0,3305.0595703125,0.9127460718154908,1.0,0.0,3.0,1.0,0.0
17776260,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7229414582252502,0.2792651951313019,0.2564488053321838,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8555781245231628,0.4746899902820587,0.4540246725082397,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.8581727743148804,0.5325739979743958,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8123260736465454,0.4017300009727478,0.3852858543395996,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6428815126419067,0.196503609418869,0.9102026224136353,284.8793334960937,284.95001220703125,298.43035888671875,294.82244873046875,297.7220458984375,297.1216125488281,284.8807678222656,1.0,0.6024689674377441,0.8270097970962524,0.8270097970962524,1.0,1.0,-3.048102140426636,1.3933025598526,1.6547995805740356,0.7025185823440552,0.8443108201026917,0.8443108201026917,0.0,199.5821990966797,188.0,65386.63671875,0.0,2647.76171875,1.0,278.7574462890625,283.1588439941406,297.84185791015625,302.1195983886719,293.1499938964844,293.1499938964844,279.04998779296875,39623.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972820043563843,1.0,0.0,0.0,3.5489628314971924,3.5489864349365234,8.404196023548138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.7626953125,0.0,1449.995849609375,1895.4371337890625,0.0,3378.235595703125,0.8857889175415039,1.0,0.0,3.0,1.0,0.0
17776320,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7229414582252502,0.2792651951313019,0.2564488053321838,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8555781245231628,0.4746899902820587,0.4540246725082397,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.8581727743148804,0.5325739979743958,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8123260736465454,0.4017300009727478,0.3852858543395996,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6428815126419067,0.196503609418869,0.9102026224136353,284.8793334960937,284.95001220703125,298.43035888671875,294.82244873046875,297.7220458984375,297.1216125488281,284.8807678222656,1.0,0.6024689674377441,0.8270097970962524,0.8270097970962524,1.0,1.0,-3.048102140426636,1.3933025598526,1.6547995805740356,0.7025185823440552,0.8443108201026917,0.8443108201026917,0.0,199.5821990966797,188.0,65386.63671875,0.0,2647.76171875,1.0,278.7574462890625,283.1588439941406,297.84185791015625,302.1195983886719,293.1499938964844,293.1499938964844,279.04998779296875,39623.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972820043563843,1.0,0.0,0.0,3.5489628314971924,3.5489864349365234,8.404196023548138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.7626953125,0.0,1449.995849609375,1895.4371337890625,0.0,3378.235595703125,0.8857889175415039,1.0,0.0,3.0,1.0,0.0
17776380,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.7227592468261719,0.2773884832859039,0.2544932663440704,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8556663990020752,0.4718745052814483,0.4510694742202759,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.860668957233429,0.5289402604103088,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8126488924026489,0.3997317850589752,0.3831270337104797,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6423172950744629,0.1947803050279617,0.9015373587608336,284.967529296875,284.95001220703125,298.3591003417969,294.7886047363281,297.69189453125,297.1266784667969,284.9666442871094,1.0,0.5983080267906189,0.8265097737312317,0.8265097737312317,1.0,1.0,-3.024799108505249,1.382009506225586,1.6427897214889526,0.696230411529541,0.9078513383865356,0.9078513383865356,0.0,196.7530059814453,191.0,64169.09765625,0.0,2588.4814453125,1.0,279.04150390625,283.2739562988281,297.76495361328125,301.88739013671875,293.1499938964844,293.1499938964844,278.75,34737.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888972282409668,1.0,0.0,0.0,3.6235032081604,3.623526811599731,8.760937930674118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.3408203125,0.0,1494.51123046875,1895.4371337890625,0.0,3300.594970703125,0.8982836008071899,1.0,0.0,3.0,1.0,0.0
17776440,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.7227592468261719,0.2773884832859039,0.2544932663440704,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8556663990020752,0.4718745052814483,0.4510694742202759,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.860668957233429,0.5289402604103088,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8126488924026489,0.3997317850589752,0.3831270337104797,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6423172950744629,0.1947803050279617,0.9015373587608336,284.967529296875,284.95001220703125,298.3591003417969,294.7886047363281,297.69189453125,297.1266784667969,284.9666442871094,1.0,0.5983080267906189,0.8265097737312317,0.8265097737312317,1.0,1.0,-3.024799108505249,1.382009506225586,1.6427897214889526,0.696230411529541,0.9078513383865356,0.9078513383865356,0.0,196.7530059814453,191.0,64169.09765625,0.0,2588.4814453125,1.0,279.04150390625,283.2739562988281,297.76495361328125,301.88739013671875,293.1499938964844,293.1499938964844,278.75,34737.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888972282409668,1.0,0.0,0.0,3.6235032081604,3.623526811599731,8.760937930674118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.3408203125,0.0,1494.51123046875,1895.4371337890625,0.0,3300.594970703125,0.8982836008071899,1.0,0.0,3.0,1.0,0.0
17776500,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7220688462257385,0.2761721014976501,0.2535668313503265,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8549555540084839,0.4701683819293976,0.4496573507785797,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8610605001449585,0.5286299586296082,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8121076226234436,0.3984827399253845,0.3821155130863189,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.6415297985076904,0.193814218044281,0.8975827097892761,284.85064697265625,284.95001220703125,298.3237609863281,294.771728515625,297.67364501953125,297.12322998046875,284.8512268066406,1.0,0.5969266891479492,0.8262597322463989,0.8262597322463989,1.0,1.0,-3.015645265579224,1.3775464296340942,1.6380987167358398,0.6938316822052002,0.8162088394165039,0.8162088394165039,0.0,196.23049926757807,191.0,64463.67578125,0.0,2568.43408203125,1.0,278.79937744140625,283.15118408203125,297.79345703125,302.0533142089844,293.1499938964844,293.1499938964844,278.75,40227.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936651945114136,1.0,0.0,0.0,3.5384421348571777,3.538465976715088,8.354443252756028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.318359375,0.0,1443.222900390625,1895.4371337890625,0.0,3344.467041015625,0.8807961344718933,1.0,0.0,3.0,1.0,0.0
17776560,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7207424640655518,0.2749431431293487,0.2524395883083343,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8535411953926086,0.4684382081031799,0.4480049908161163,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.8611767888069153,0.529374897480011,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8108877539634705,0.3971982598304748,0.3808924853801727,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.640216052532196,0.1928080916404724,0.8931236863136292,284.900634765625,284.95001220703125,298.2886047363281,294.75494384765625,297.6546325683594,297.1180114746094,284.9012451171875,1.0,0.5958346724510193,0.8261902928352356,0.8261902928352356,1.0,1.0,-3.006367444992065,1.3730543851852417,1.6333130598068235,0.6914138793945312,0.8255965709686279,0.8255965709686279,0.0,196.25051879882807,194.0,63939.66015625,0.0,2551.041015625,1.0,278.75860595703125,283.201416015625,297.76141357421875,301.9380798339844,293.1499938964844,293.1499938964844,279.04998779296875,39777.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937404155731201,1.0,0.0,0.0,3.439662218093872,3.4396848678588867,7.894504960859194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.4111328125,0.0,1338.138916015625,1895.4371337890625,0.0,3345.169189453125,0.8622158169746399,1.0,0.0,3.0,1.0,0.0
