time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7182897925376892,0.2731365263462066,0.2507451474666595,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.850784957408905,0.4657109975814819,0.4453448951244354,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.8619552850723267,0.5315155386924744,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8084762692451477,0.3952754735946655,0.3789964616298675,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6376401782035828,0.1911301612854004,0.8854668140411377,284.9772644042969,284.95001220703125,298.2188720703125,294.7215270996094,297.6212463378906,297.1156005859375,284.9765014648437,1.0,0.5944892168045044,0.8260514140129089,0.8260514140129089,1.0,1.0,-2.9922170639038086,1.366206169128418,1.626010775566101,0.687693178653717,0.8906667232513428,0.8906667232513428,0.0,196.8052673339844,197.0,62982.3203125,0.0,2527.361328125,1.0,279.0406799316406,283.3026123046875,297.69598388671875,301.7372131347656,293.1499938964844,293.1499938964844,279.3500061035156,34439.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851923942565918,1.0,0.0,0.0,3.531809568405152,3.531832218170166,8.323152655975719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.619140625,0.0,1394.3092041015625,1895.4371337890625,0.0,3265.22021484375,0.8775598406791687,1.0,0.0,3.0,1.0,0.0
17776680,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7182897925376892,0.2731365263462066,0.2507451474666595,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.850784957408905,0.4657109975814819,0.4453448951244354,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.8619552850723267,0.5315155386924744,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8084762692451477,0.3952754735946655,0.3789964616298675,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6376401782035828,0.1911301612854004,0.8854668140411377,284.9772644042969,284.95001220703125,298.2188720703125,294.7215270996094,297.6212463378906,297.1156005859375,284.9765014648437,1.0,0.5944892168045044,0.8260514140129089,0.8260514140129089,1.0,1.0,-2.9922170639038086,1.366206169128418,1.626010775566101,0.687693178653717,0.8906667232513428,0.8906667232513428,0.0,196.8052673339844,197.0,62982.3203125,0.0,2527.361328125,1.0,279.0406799316406,283.3026123046875,297.69598388671875,301.7372131347656,293.1499938964844,293.1499938964844,279.3500061035156,34439.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851923942565918,1.0,0.0,0.0,3.531809568405152,3.531832218170166,8.323152655975719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.619140625,0.0,1394.3092041015625,1895.4371337890625,0.0,3265.22021484375,0.8775598406791687,1.0,0.0,3.0,1.0,0.0
17776740,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.715473473072052,0.2713958323001861,0.2492518126964569,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8476077318191528,0.4630873203277588,0.4429453015327453,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.862213134765625,0.5348396897315979,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8056040406227112,0.3934761583805084,0.3773625195026397,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.6348272562026978,0.1895431876182556,0.878635585308075,285.0245666503906,284.95001220703125,298.1499938964844,294.6884155273437,297.5873107910156,297.1113586425781,285.0203552246094,1.0,0.5939664244651794,0.8259125351905823,0.8259125351905823,1.0,1.0,-2.9813551902771,1.360937237739563,1.6204179525375366,0.6848612427711487,0.9777461290359496,0.9777461290359496,0.0,198.1177215576172,200.0,62360.5234375,0.0,2513.813720703125,1.0,279.3422546386719,283.3720703125,297.6723937988281,301.6589660644531,293.1499938964844,293.1499938964844,279.04998779296875,31801.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796795010566711,1.0,0.0,0.0,3.7034289836883545,3.7034528255462646,9.151690960607084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.015625,0.0,1561.557373046875,1895.4371337890625,0.0,3213.576904296875,0.9139414429664612,1.0,0.0,3.0,1.0,0.0
17776800,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.715473473072052,0.2713958323001861,0.2492518126964569,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8476077318191528,0.4630873203277588,0.4429453015327453,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.862213134765625,0.5348396897315979,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8056040406227112,0.3934761583805084,0.3773625195026397,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.6348272562026978,0.1895431876182556,0.878635585308075,285.0245666503906,284.95001220703125,298.1499938964844,294.6884155273437,297.5873107910156,297.1113586425781,285.0203552246094,1.0,0.5939664244651794,0.8259125351905823,0.8259125351905823,1.0,1.0,-2.9813551902771,1.360937237739563,1.6204179525375366,0.6848612427711487,0.9777461290359496,0.9777461290359496,0.0,198.1177215576172,200.0,62360.5234375,0.0,2513.813720703125,1.0,279.3422546386719,283.3720703125,297.6723937988281,301.6589660644531,293.1499938964844,293.1499938964844,279.04998779296875,31801.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796795010566711,1.0,0.0,0.0,3.7034289836883545,3.7034528255462646,9.151690960607084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.015625,0.0,1561.557373046875,1895.4371337890625,0.0,3213.576904296875,0.9139414429664612,1.0,0.0,3.0,1.0,0.0
17776860,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7109930515289307,0.2685804367065429,0.247075468301773,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8429117798805237,0.4592320621013641,0.4397322237491607,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.8596153259277344,0.5402998328208923,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.801108181476593,0.3905926346778869,0.3750321269035339,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6308767795562744,0.1873487085103988,0.870128333568573,284.8834228515625,284.95001220703125,298.0812683105469,294.6547546386719,297.5425720214844,297.0871887207031,284.8851623535156,1.0,0.5937758684158325,0.8256323933601379,0.8256323933601379,1.0,1.0,-2.9684178829193115,1.3546286821365356,1.613789200782776,0.681535005569458,0.8549551367759705,0.8549551367759705,0.0,200.494857788086,203.0,62596.09765625,0.0,2501.885498046875,1.0,279.0577087402344,283.2298278808594,297.67974853515625,301.7685546875,293.1499938964844,293.1499938964844,279.3500061035156,39027.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888272643089294,1.0,0.0,0.0,3.5839083194732666,3.583932399749756,8.570518161832297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.580078125,0.0,1483.1124267578125,1895.4371337890625,0.0,3299.238525390625,0.8929526805877686,1.0,0.0,3.0,1.0,0.0
17776920,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7109930515289307,0.2685804367065429,0.247075468301773,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8429117798805237,0.4592320621013641,0.4397322237491607,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.8596153259277344,0.5402998328208923,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.801108181476593,0.3905926346778869,0.3750321269035339,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6308767795562744,0.1873487085103988,0.870128333568573,284.8834228515625,284.95001220703125,298.0812683105469,294.6547546386719,297.5425720214844,297.0871887207031,284.8851623535156,1.0,0.5937758684158325,0.8256323933601379,0.8256323933601379,1.0,1.0,-2.9684178829193115,1.3546286821365356,1.613789200782776,0.681535005569458,0.8549551367759705,0.8549551367759705,0.0,200.494857788086,203.0,62596.09765625,0.0,2501.885498046875,1.0,279.0577087402344,283.2298278808594,297.67974853515625,301.7685546875,293.1499938964844,293.1499938964844,279.3500061035156,39027.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888272643089294,1.0,0.0,0.0,3.5839083194732666,3.583932399749756,8.570518161832297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.580078125,0.0,1483.1124267578125,1895.4371337890625,0.0,3299.238525390625,0.8929526805877686,1.0,0.0,3.0,1.0,0.0
17776980,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7065486311912537,0.2665192782878876,0.245149478316307,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8383974432945251,0.4561725854873657,0.4367549419403076,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.8577244877815247,0.5458552241325378,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7967162728309631,0.388370543718338,0.3728638291358948,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6269130110740662,0.1854096800088882,0.8615375757217407,284.9794616699219,284.95001220703125,298.01202392578125,294.619873046875,297.5033569335937,297.073486328125,284.9781494140625,1.0,0.5937678813934326,0.8253523111343384,0.8253523111343384,1.0,1.0,-2.9562644958496094,1.3487194776535034,1.607545018196106,0.6783086061477661,0.9300742745399476,0.9300742745399476,0.0,202.9784545898437,191.0,61597.06640625,0.0,2492.010498046875,1.0,279.3418273925781,283.3475952148437,297.6011657714844,301.5546569824219,293.1499938964844,293.1499938964844,279.04998779296875,34128.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814713358879089,1.0,0.0,0.0,3.6759674549102783,3.675991535186768,9.016471267386804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.419921875,0.0,1548.14599609375,1895.4371337890625,0.0,3230.36767578125,0.9096612334251404,1.0,0.0,3.0,1.0,0.0
17777040,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7065486311912537,0.2665192782878876,0.245149478316307,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8383974432945251,0.4561725854873657,0.4367549419403076,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.8577244877815247,0.5458552241325378,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7967162728309631,0.388370543718338,0.3728638291358948,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6269130110740662,0.1854096800088882,0.8615375757217407,284.9794616699219,284.95001220703125,298.01202392578125,294.619873046875,297.5033569335937,297.073486328125,284.9781494140625,1.0,0.5937678813934326,0.8253523111343384,0.8253523111343384,1.0,1.0,-2.9562644958496094,1.3487194776535034,1.607545018196106,0.6783086061477661,0.9300742745399476,0.9300742745399476,0.0,202.9784545898437,191.0,61597.06640625,0.0,2492.010498046875,1.0,279.3418273925781,283.3475952148437,297.6011657714844,301.5546569824219,293.1499938964844,293.1499938964844,279.04998779296875,34128.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814713358879089,1.0,0.0,0.0,3.6759674549102783,3.675991535186768,9.016471267386804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.419921875,0.0,1548.14599609375,1895.4371337890625,0.0,3230.36767578125,0.9096612334251404,1.0,0.0,3.0,1.0,0.0
17777100,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7057530283927917,0.2651901543140411,0.2441303431987762,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8377192616462708,0.4543120563030243,0.4352111518383026,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9990000128746032,0.8562007546424866,0.5453300476074219,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7961493730545044,0.3869833052158355,0.3717333972454071,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.626064121723175,0.1843046098947525,0.8569923639297485,284.8477478027344,284.95001220703125,297.9772644042969,294.6019897460937,297.48162841796875,297.0630187988281,284.845458984375,1.0,0.5917896032333374,0.8252122402191162,0.8252122402191162,1.0,1.0,-2.945746660232544,1.3435813188552856,1.6021652221679688,0.6757195591926575,0.830903947353363,0.830903947353363,0.0,202.3004150390625,191.0,62019.1640625,0.0,2469.280517578125,1.0,279.097412109375,283.2073974609375,297.6313171386719,301.73065185546875,293.1499938964844,293.1499938964844,279.04998779296875,39384.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870456218719482,1.0,0.0,0.0,3.608200788497925,3.608224868774414,8.687096624271362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.0302734375,0.0,1512.193359375,1895.4371337890625,0.0,3282.568115234375,0.8956524729728699,1.0,0.0,3.0,1.0,0.0
17777160,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7053987979888916,0.2638022303581238,0.2428196221590042,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8376150727272034,0.4523684382438659,0.4333205223083496,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.8549895286560059,0.5431764125823975,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7961691617965698,0.3855098783969879,0.3702920973300934,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6255935430526733,0.1831366866827011,0.8515627384185791,284.8891906738281,284.95001220703125,297.9424133300781,294.5838623046875,297.4607238769531,297.0539855957031,284.89031982421875,1.0,0.5889042615890503,0.8251065015792847,0.8251065015792847,1.0,1.0,-2.931056261062622,1.3364559412002563,1.5946003198623655,0.6719441413879395,0.830738365650177,0.830738365650177,0.0,200.58856201171875,179.0,61329.2421875,0.0,2433.952880859375,1.0,279.0581359863281,283.2562255859375,297.5960388183594,301.609375,293.1499938964844,293.1499938964844,279.3500061035156,40199.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876596689224243,1.0,0.0,0.0,3.490638256072998,3.490661382675171,8.130232913572399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.833984375,0.0,1393.0458984375,1895.4371337890625,0.0,3288.31396484375,0.8736434578895569,1.0,0.0,3.0,1.0,0.0
17777220,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7074775099754333,0.2618103325366974,0.2406965941190719,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8401726484298706,0.4493384063243866,0.4301029741764068,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9990000128746032,0.8554562330245972,0.5339394807815552,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7990611791610718,0.3832957446575165,0.3678618967533111,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6266373991966248,0.1812088191509246,0.8415475487709045,284.9676513671875,284.95001220703125,297.8725891113281,294.54693603515625,297.4292907714844,297.0552673339844,284.9662780761719,1.0,0.5812282562255859,0.8248949646949768,0.8248949646949768,1.0,1.0,-2.89857816696167,1.3207260370254517,1.5778520107269287,0.6634970307350159,0.8911951184272766,0.8911951184272766,0.0,194.4718475341797,182.0,59997.359375,0.0,2345.405029296875,1.0,279.3410339355469,283.36297607421875,297.5174560546875,301.3768310546875,293.1499938964844,293.1499938964844,279.6499938964844,34908.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781663179397583,1.0,0.0,0.0,3.5654077529907227,3.5654308795928955,8.482262501274818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.126953125,0.0,1433.0970458984375,1895.4371337890625,0.0,3199.393798828125,0.8853341937065125,1.0,0.0,3.0,1.0,0.0
17777280,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7074775099754333,0.2618103325366974,0.2406965941190719,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8401726484298706,0.4493384063243866,0.4301029741764068,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9990000128746032,0.8554562330245972,0.5339394807815552,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7990611791610718,0.3832957446575165,0.3678618967533111,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6266373991966248,0.1812088191509246,0.8415475487709045,284.9676513671875,284.95001220703125,297.8725891113281,294.54693603515625,297.4292907714844,297.0552673339844,284.9662780761719,1.0,0.5812282562255859,0.8248949646949768,0.8248949646949768,1.0,1.0,-2.89857816696167,1.3207260370254517,1.5778520107269287,0.6634970307350159,0.8911951184272766,0.8911951184272766,0.0,194.4718475341797,182.0,59997.359375,0.0,2345.405029296875,1.0,279.3410339355469,283.36297607421875,297.5174560546875,301.3768310546875,293.1499938964844,293.1499938964844,279.6499938964844,34908.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781663179397583,1.0,0.0,0.0,3.5654077529907227,3.5654308795928955,8.482262501274818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.126953125,0.0,1433.0970458984375,1895.4371337890625,0.0,3199.393798828125,0.8853341937065125,1.0,0.0,3.0,1.0,0.0
17777340,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7077937126159668,0.2600233256816864,0.2389814108610153,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8407129049301147,0.4465621709823608,0.427365094423294,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.8570353984832764,0.529460072517395,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7998775839805603,0.3813043236732483,0.3658636212348938,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6263535618782043,0.1795056164264679,0.8332811594009399,285.0205993652344,284.95001220703125,297.8026733398437,294.5092468261719,297.40185546875,297.0638732910156,285.0162658691406,1.0,0.5768460631370544,0.824683427810669,0.824683427810669,1.0,1.0,-2.875488519668579,1.309569001197815,1.5659195184707642,0.6573055982589722,0.9772156476974488,0.9772156476974488,0.0,191.2535400390625,185.0,59066.6796875,0.0,2289.064453125,1.0,279.6424255371094,283.4408874511719,297.4849853515625,301.2669677734375,293.1499938964844,293.1499938964844,279.3500061035156,32130.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870787501335144,1.0,0.0,0.0,3.7215423583984375,3.721566438674927,9.24143080283102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.267578125,0.0,1584.7061767578125,1895.4371337890625,0.0,3130.19775390625,0.9182674288749696,1.0,0.0,3.0,1.0,0.0
17777400,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7077937126159668,0.2600233256816864,0.2389814108610153,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8407129049301147,0.4465621709823608,0.427365094423294,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.8570353984832764,0.529460072517395,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7998775839805603,0.3813043236732483,0.3658636212348938,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6263535618782043,0.1795056164264679,0.8332811594009399,285.0205993652344,284.95001220703125,297.8026733398437,294.5092468261719,297.40185546875,297.0638732910156,285.0162658691406,1.0,0.5768460631370544,0.824683427810669,0.824683427810669,1.0,1.0,-2.875488519668579,1.309569001197815,1.5659195184707642,0.6573055982589722,0.9772156476974488,0.9772156476974488,0.0,191.2535400390625,185.0,59066.6796875,0.0,2289.064453125,1.0,279.6424255371094,283.4408874511719,297.4849853515625,301.2669677734375,293.1499938964844,293.1499938964844,279.3500061035156,32130.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870787501335144,1.0,0.0,0.0,3.7215423583984375,3.721566438674927,9.24143080283102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.267578125,0.0,1584.7061767578125,1895.4371337890625,0.0,3130.19775390625,0.9182674288749696,1.0,0.0,3.0,1.0,0.0
17777460,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7052122950553894,0.257219910621643,0.2367173433303833,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.838378369808197,0.4426351189613342,0.4239768981933594,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.8555179834365845,0.529923677444458,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7977110743522644,0.37828528881073,0.3632999360561371,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6240096092224121,0.1772887110710144,0.8241096138954163,284.8776550292969,284.95001220703125,297.7328186035156,294.4709777832031,297.3631286621094,297.0516052246094,284.8802185058594,1.0,0.5741493701934814,0.824857234954834,0.824857234954834,1.0,1.0,-2.855149030685425,1.2997643947601318,1.555384635925293,0.6520478129386902,0.8497039079666138,0.8497039079666138,0.0,190.73016357421875,188.0,59121.82421875,0.0,2251.324951171875,1.0,279.357177734375,283.30126953125,297.4922790527344,301.361572265625,293.1499938964844,293.1499938964844,279.6499938964844,39709.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793115615844727,1.0,0.0,0.0,3.579697132110596,3.579721212387085,8.550388770345307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.537109375,0.0,1483.5687255859375,1895.4371337890625,0.0,3210.12841796875,0.8926064372062683,1.0,0.0,3.0,1.0,0.0
17777520,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7052122950553894,0.257219910621643,0.2367173433303833,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.838378369808197,0.4426351189613342,0.4239768981933594,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.8555179834365845,0.529923677444458,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7977110743522644,0.37828528881073,0.3632999360561371,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6240096092224121,0.1772887110710144,0.8241096138954163,284.8776550292969,284.95001220703125,297.7328186035156,294.4709777832031,297.3631286621094,297.0516052246094,284.8802185058594,1.0,0.5741493701934814,0.824857234954834,0.824857234954834,1.0,1.0,-2.855149030685425,1.2997643947601318,1.555384635925293,0.6520478129386902,0.8497039079666138,0.8497039079666138,0.0,190.73016357421875,188.0,59121.82421875,0.0,2251.324951171875,1.0,279.357177734375,283.30126953125,297.4922790527344,301.361572265625,293.1499938964844,293.1499938964844,279.6499938964844,39709.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793115615844727,1.0,0.0,0.0,3.579697132110596,3.579721212387085,8.550388770345307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.537109375,0.0,1483.5687255859375,1895.4371337890625,0.0,3210.12841796875,0.8926064372062683,1.0,0.0,3.0,1.0,0.0
17777580,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7019923329353333,0.2551538348197937,0.2347194254398346,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8352622389793396,0.4394958019256592,0.4208519160747528,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.8543046712875366,0.5323090553283691,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7946920990943909,0.3759175837039947,0.3609258532524109,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.6209625601768494,0.1753349006175995,0.8151240944862366,284.9788513183594,284.95001220703125,297.6631774902344,294.4322509765625,297.3280334472656,297.045654296875,284.9774475097656,1.0,0.572537899017334,0.8250309824943542,0.8250309824943542,1.0,1.0,-2.838199615478516,1.291616439819336,1.5465831756591797,0.6475904583930969,0.9265472292900084,0.9265472292900084,0.0,191.3346099853516,191.0,58044.55078125,0.0,2225.255126953125,1.0,279.64178466796875,283.42303466796875,297.4074401855469,301.1368408203125,293.1499938964844,293.1499938964844,279.3500061035156,34245.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705520629882812,1.0,0.0,0.0,3.6695773601531982,3.669601202011109,8.985151112028689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.181640625,0.0,1541.85693359375,1895.4371337890625,0.0,3127.989013671875,0.9083152413368224,1.0,0.0,3.0,1.0,0.0
17777640,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7019923329353333,0.2551538348197937,0.2347194254398346,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8352622389793396,0.4394958019256592,0.4208519160747528,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.8543046712875366,0.5323090553283691,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7946920990943909,0.3759175837039947,0.3609258532524109,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.6209625601768494,0.1753349006175995,0.8151240944862366,284.9788513183594,284.95001220703125,297.6631774902344,294.4322509765625,297.3280334472656,297.045654296875,284.9774475097656,1.0,0.572537899017334,0.8250309824943542,0.8250309824943542,1.0,1.0,-2.838199615478516,1.291616439819336,1.5465831756591797,0.6475904583930969,0.9265472292900084,0.9265472292900084,0.0,191.3346099853516,191.0,58044.55078125,0.0,2225.255126953125,1.0,279.64178466796875,283.42303466796875,297.4074401855469,301.1368408203125,293.1499938964844,293.1499938964844,279.3500061035156,34245.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705520629882812,1.0,0.0,0.0,3.6695773601531982,3.669601202011109,8.985151112028689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.181640625,0.0,1541.85693359375,1895.4371337890625,0.0,3127.989013671875,0.9083152413368224,1.0,0.0,3.0,1.0,0.0
17777700,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.7001470923423767,0.2538412511348724,0.2337511926889419,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8334569931030273,0.4376154839992523,0.4193262755870819,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9990000128746032,0.852739691734314,0.5340697765350342,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7929223775863647,0.3744645416736603,0.3597755432128906,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.6192488074302673,0.1742390394210815,0.8108021020889282,284.84844970703125,284.95001220703125,297.62847900390625,294.4127502441406,297.30767822265625,297.0375366210937,284.8458557128906,1.0,0.5720458626747131,0.8251178860664368,0.8251178860664368,1.0,1.0,-2.8307430744171143,1.2880241870880127,1.5427190065383911,0.6456724405288696,0.8284344673156738,0.8284344673156738,0.0,191.97805786132807,191.0,58504.0859375,0.0,2215.683349609375,1.0,279.3975830078125,283.28369140625,297.4398498535156,301.3113708496094,293.1499938964844,293.1499938964844,279.3500061035156,39482.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760855793952942,1.0,0.0,0.0,3.600104331970215,3.600128650665283,8.648155471746577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.046875,0.0,1504.0662841796875,1895.4371337890625,0.0,3179.885986328125,0.8939175009727478,1.0,0.0,3.0,1.0,0.0
17777760,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6977309584617615,0.252453088760376,0.2325401455163955,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8311514854431152,0.4356387257575989,0.4175072908401489,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.8507634401321411,0.5365059971809387,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.790615975856781,0.3729117512702942,0.3583621382713318,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.617104709148407,0.1730729937553405,0.8058585524559021,284.892333984375,284.95001220703125,297.5939025878906,294.39324951171875,297.28643798828125,297.0275573730469,284.8941345214844,1.0,0.5716394782066345,0.8251603841781616,0.8251603841781616,1.0,1.0,-2.8223893642425537,1.283994436264038,1.5383950471878052,0.643500030040741,0.8301899433135986,0.8301899433135986,0.0,192.9462280273437,179.0,57940.20703125,0.0,2206.19580078125,1.0,279.3581848144531,283.3348693847656,297.4051208496094,301.1974182128906,293.1499938964844,293.1499938964844,279.6499938964844,40219.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767913579940796,1.0,0.0,0.0,3.480954885482788,3.480978012084961,8.085187346296152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.9931640625,0.0,1383.21044921875,1895.4371337890625,0.0,3186.503662109375,0.871647834777832,1.0,0.0,3.0,1.0,0.0
17777820,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.697478175163269,0.2503880858421325,0.2304663658142089,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8311960697174072,0.4324661195278168,0.4142779111862182,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9990000128746032,0.8486901521682739,0.5322643518447876,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7908561825752258,0.3704772293567657,0.3558437526226043,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.6162431240081787,0.1710699498653412,0.7961037755012512,284.9751892089844,284.95001220703125,297.5251159667969,294.3541259765625,297.2513122558594,297.0208435058594,284.97344970703125,1.0,0.5661773681640625,0.8252453804016113,0.8252453804016113,1.0,1.0,-2.7961812019348145,1.2713139057159424,1.524867296218872,0.6367978453636169,0.8976921439170837,0.8976921439170837,0.0,189.7649078369141,182.0,56780.87109375,0.0,2147.0302734375,1.0,279.6410217285156,283.4412536621094,297.3244934082031,300.97705078125,293.1499938964844,293.1499938964844,279.95001220703125,34496.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671786785125732,1.0,0.0,0.0,3.57167649269104,3.571699619293213,8.512116096426325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.1640625,0.0,1436.7540283203125,1895.4371337890625,0.0,3096.34375,0.886452317237854,1.0,0.0,3.0,1.0,0.0
17777880,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.697478175163269,0.2503880858421325,0.2304663658142089,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8311960697174072,0.4324661195278168,0.4142779111862182,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9990000128746032,0.8486901521682739,0.5322643518447876,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7908561825752258,0.3704772293567657,0.3558437526226043,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.6162431240081787,0.1710699498653412,0.7961037755012512,284.9751892089844,284.95001220703125,297.5251159667969,294.3541259765625,297.2513122558594,297.0208435058594,284.97344970703125,1.0,0.5661773681640625,0.8252453804016113,0.8252453804016113,1.0,1.0,-2.7961812019348145,1.2713139057159424,1.524867296218872,0.6367978453636169,0.8976921439170837,0.8976921439170837,0.0,189.7649078369141,182.0,56780.87109375,0.0,2147.0302734375,1.0,279.6410217285156,283.4412536621094,297.3244934082031,300.97705078125,293.1499938964844,293.1499938964844,279.95001220703125,34496.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671786785125732,1.0,0.0,0.0,3.57167649269104,3.571699619293213,8.512116096426325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.1640625,0.0,1436.7540283203125,1895.4371337890625,0.0,3096.34375,0.886452317237854,1.0,0.0,3.0,1.0,0.0
17777940,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6962316036224365,0.2485051602125167,0.2287260442972183,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8300764560699463,0.4295099377632141,0.4114368557929992,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.8477678894996643,0.5309112071990967,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7898887395858765,0.3682344853878021,0.3536751866340637,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.6145648956298828,0.1692414730787277,0.7876166105270386,285.0326843261719,284.95001220703125,297.4569702148437,294.3150634765625,297.2202453613281,297.0209655761719,285.028076171875,1.0,0.5631933808326721,0.825330376625061,0.825330376625061,1.0,1.0,-2.776229858398437,1.2617141008377075,1.51451575756073,0.6314631104469299,0.992674708366394,0.992674708366394,0.0,188.3219146728516,185.0,55899.65234375,0.0,2107.274658203125,1.0,279.9425354003906,283.5215759277344,297.2903747558594,300.8707580566406,293.1499938964844,293.1499938964844,279.6499938964844,31768.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596468567848206,1.0,0.0,0.0,3.73849105834961,3.738515138626098,9.32579723667004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.2646484375,0.0,1601.434326171875,1895.4371337890625,0.0,3025.693115234375,0.9218937158584596,1.0,0.0,3.0,1.0,0.0
17778000,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6962316036224365,0.2485051602125167,0.2287260442972183,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8300764560699463,0.4295099377632141,0.4114368557929992,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.8477678894996643,0.5309112071990967,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7898887395858765,0.3682344853878021,0.3536751866340637,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.6145648956298828,0.1692414730787277,0.7876166105270386,285.0326843261719,284.95001220703125,297.4569702148437,294.3150634765625,297.2202453613281,297.0209655761719,285.028076171875,1.0,0.5631933808326721,0.825330376625061,0.825330376625061,1.0,1.0,-2.776229858398437,1.2617141008377075,1.51451575756073,0.6314631104469299,0.992674708366394,0.992674708366394,0.0,188.3219146728516,185.0,55899.65234375,0.0,2107.274658203125,1.0,279.9425354003906,283.5215759277344,297.2903747558594,300.8707580566406,293.1499938964844,293.1499938964844,279.6499938964844,31768.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596468567848206,1.0,0.0,0.0,3.73849105834961,3.738515138626098,9.32579723667004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.2646484375,0.0,1601.434326171875,1895.4371337890625,0.0,3025.693115234375,0.9218937158584596,1.0,0.0,3.0,1.0,0.0
17778060,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6925789713859558,0.2455866485834121,0.2264139205217361,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8266736268997192,0.4253743290901184,0.4079125225543976,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.8437231779098511,0.5333710312843323,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7865193486213684,0.3649439811706543,0.3509111106395721,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6110180020332336,0.1668959110975265,0.7780759334564209,284.87078857421875,284.95001220703125,297.3896179199219,294.2762145996094,297.18145751953125,297.0063171386719,284.8732604980469,1.0,0.5613601803779602,0.8255835175514221,0.8255835175514221,1.0,1.0,-2.757386922836304,1.252642273902893,1.5047447681427002,0.6265872716903687,0.855064332485199,0.855064332485199,0.0,188.9207000732422,173.0,56105.578125,0.0,2079.3779296875,1.0,279.6573791503906,283.36346435546875,297.3017883300781,300.9784851074219,293.1499938964844,293.1499938964844,279.95001220703125,39534.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692333698272705,1.0,0.0,0.0,3.614574670791626,3.6145989894866943,8.717816513126309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.86279296875,0.0,1520.300537109375,1895.4371337890625,0.0,3115.618896484375,0.8998810052871704,1.0,0.0,3.0,1.0,0.0
17778120,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6925789713859558,0.2455866485834121,0.2264139205217361,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8266736268997192,0.4253743290901184,0.4079125225543976,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.8437231779098511,0.5333710312843323,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7865193486213684,0.3649439811706543,0.3509111106395721,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6110180020332336,0.1668959110975265,0.7780759334564209,284.87078857421875,284.95001220703125,297.3896179199219,294.2762145996094,297.18145751953125,297.0063171386719,284.8732604980469,1.0,0.5613601803779602,0.8255835175514221,0.8255835175514221,1.0,1.0,-2.757386922836304,1.252642273902893,1.5047447681427002,0.6265872716903687,0.855064332485199,0.855064332485199,0.0,188.9207000732422,173.0,56105.578125,0.0,2079.3779296875,1.0,279.6573791503906,283.36346435546875,297.3017883300781,300.9784851074219,293.1499938964844,293.1499938964844,279.95001220703125,39534.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692333698272705,1.0,0.0,0.0,3.614574670791626,3.6145989894866943,8.717816513126309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.86279296875,0.0,1520.300537109375,1895.4371337890625,0.0,3115.618896484375,0.8998810052871704,1.0,0.0,3.0,1.0,0.0
17778180,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6924645900726318,0.2433651983737945,0.224117562174797,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8269363045692444,0.4219716787338257,0.4043760597705841,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9990000128746032,0.8410479426383972,0.5282062888145447,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7869587540626526,0.36226287484169,0.3480800986289978,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6102055907249451,0.1647851765155792,0.7676443457603455,284.97540283203125,284.95001220703125,297.3231811523437,294.2377624511719,297.1482238769531,297.0009460449219,284.9725646972656,1.0,0.5552017688751221,0.8258365988731384,0.8258365988731384,1.0,1.0,-2.728243827819824,1.2385704517364502,1.489673376083374,0.6191070079803467,0.931501567363739,0.931501567363739,0.0,185.18960571289065,176.0,54846.4453125,0.0,2015.150146484375,1.0,279.9425048828125,283.4893493652344,297.2101745605469,300.7425231933594,293.1499938964844,293.1499938964844,279.6499938964844,34272.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859964907169342,1.0,0.0,0.0,3.6980154514312735,3.698039531707764,9.124954658545904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.056640625,0.0,1574.1524658203125,1895.4371337890625,0.0,3028.676025390625,0.9144946932792664,1.0,0.0,3.0,1.0,0.0
17778240,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6924645900726318,0.2433651983737945,0.224117562174797,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8269363045692444,0.4219716787338257,0.4043760597705841,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9990000128746032,0.8410479426383972,0.5282062888145447,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7869587540626526,0.36226287484169,0.3480800986289978,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6102055907249451,0.1647851765155792,0.7676443457603455,284.97540283203125,284.95001220703125,297.3231811523437,294.2377624511719,297.1482238769531,297.0009460449219,284.9725646972656,1.0,0.5552017688751221,0.8258365988731384,0.8258365988731384,1.0,1.0,-2.728243827819824,1.2385704517364502,1.489673376083374,0.6191070079803467,0.931501567363739,0.931501567363739,0.0,185.18960571289065,176.0,54846.4453125,0.0,2015.150146484375,1.0,279.9425048828125,283.4893493652344,297.2101745605469,300.7425231933594,293.1499938964844,293.1499938964844,279.6499938964844,34272.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859964907169342,1.0,0.0,0.0,3.6980154514312735,3.698039531707764,9.124954658545904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.056640625,0.0,1574.1524658203125,1895.4371337890625,0.0,3028.676025390625,0.9144946932792664,1.0,0.0,3.0,1.0,0.0
17778300,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.6919316053390503,0.2420227974653244,0.2230504602193832,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8265359401702881,0.4200050234794616,0.4026933312416076,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.8395642638206482,0.5268290042877197,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7866271734237671,0.3606960773468017,0.3467457890510559,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.609390914440155,0.1636482775211334,0.7627640962600708,284.8384094238281,284.95001220703125,297.29034423828125,294.2187194824219,297.1315002441406,296.997802734375,284.8349609375,1.0,0.5532334446907043,0.8259631991386414,0.8259631991386414,1.0,1.0,-2.715808629989624,1.2325960397720337,1.4832125902175903,0.6157922148704529,0.8266426920890808,0.8266426920890808,0.0,184.0283203125,176.0,55214.67578125,0.0,1990.1038818359373,1.0,279.6970520019531,283.346435546875,297.2441101074219,300.90936279296875,293.1499938964844,293.1499938964844,279.6499938964844,39877.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653877377510071,1.0,0.0,0.0,3.618674516677856,3.618698835372925,8.737603138797567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.4443359375,0.0,1527.356689453125,1895.4371337890625,0.0,3079.54296875,0.8981889486312866,1.0,0.0,3.0,1.0,0.0
17778360,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6904708743095398,0.240609809756279,0.2217694073915481,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.825250506401062,0.417952686548233,0.400750070810318,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.8376891613006592,0.526919424533844,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7853677868843079,0.3590491116046905,0.3451865315437317,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6078367829322815,0.1624601930379867,0.7574537396430969,284.8832092285156,284.95001220703125,297.2578125,294.1998291015625,297.11444091796875,296.9936828613281,284.8857421875,1.0,0.5516087412834167,0.8261662721633911,0.8261662721633911,1.0,1.0,-2.703785896301269,1.226818561553955,1.4769673347473145,0.6126540899276733,0.825282633304596,0.825282633304596,0.0,183.6457977294922,179.0,54572.96484375,0.0,1969.4805908203125,1.0,279.6580810546875,283.402587890625,297.2084350585937,300.7896728515625,293.1499938964844,293.1499938964844,279.95001220703125,40934.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657048344612122,1.0,0.0,0.0,3.480968713760376,3.480992078781128,8.085251579359465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.94921875,0.0,1388.3287353515625,1895.4371337890625,0.0,3082.517822265625,0.8722800612449646,1.0,0.0,3.0,1.0,0.0
17778420,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6877148151397705,0.238555908203125,0.2197930812835693,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8226060271263123,0.4147115051746368,0.397540807723999,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.8348665833473206,0.5281173586845398,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7827839255332947,0.3565081655979156,0.3426540493965149,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6046425104141235,0.1604574024677276,0.7481708526611328,284.9809875488281,284.95001220703125,297.19366455078125,294.1626281738281,297.08447265625,296.9923095703125,284.9796447753906,1.0,0.5494007468223572,0.8265724182128906,0.8265724182128906,1.0,1.0,-2.6847891807556152,1.2177153825759888,1.4670737981796265,0.607653021812439,0.9017540216445924,0.9017540216445924,0.0,183.58778381347656,167.0,53532.3828125,0.0,1939.7032470703125,1.0,279.9410400390625,283.51959228515625,297.1268920898437,300.57000732421875,293.1499938964844,293.1499938964844,279.6499938964844,34334.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545982837677002,1.0,0.0,0.0,3.575650215148926,3.575673341751098,8.53106712384033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.4677734375,0.0,1439.808837890625,1895.4371337890625,0.0,2978.3564453125,0.887306272983551,1.0,0.0,3.0,1.0,0.0
