time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6877148151397705,0.238555908203125,0.2197930812835693,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8226060271263123,0.4147115051746368,0.397540807723999,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.8348665833473206,0.5281173586845398,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7827839255332947,0.3565081655979156,0.3426540493965149,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6046425104141235,0.1604574024677276,0.7481708526611328,284.9809875488281,284.95001220703125,297.19366455078125,294.1626281738281,297.08447265625,296.9923095703125,284.9796447753906,1.0,0.5494007468223572,0.8265724182128906,0.8265724182128906,1.0,1.0,-2.6847891807556152,1.2177153825759888,1.4670737981796265,0.607653021812439,0.9017540216445924,0.9017540216445924,0.0,183.58778381347656,167.0,53532.3828125,0.0,1939.7032470703125,1.0,279.9410400390625,283.51959228515625,297.1268920898437,300.57000732421875,293.1499938964844,293.1499938964844,279.6499938964844,34334.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545982837677002,1.0,0.0,0.0,3.575650215148926,3.575673341751098,8.53106712384033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.4677734375,0.0,1439.808837890625,1895.4371337890625,0.0,2978.3564453125,0.887306272983551,1.0,0.0,3.0,1.0,0.0
17778540,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6875903606414795,0.2358456552028656,0.2174145281314849,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8228880167007446,0.410722017288208,0.3938713371753692,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.8307146430015564,0.5226677060127258,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7832545638084412,0.3533242046833038,0.3397150337696075,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6038313508033752,0.158147782087326,0.7377263307571411,284.896240234375,284.95001220703125,297.1308898925781,294.12628173828125,297.05340576171875,296.9878234863281,284.8966979980469,1.0,0.5430362820625305,0.8269785642623901,0.8269785642623901,1.0,1.0,-2.6549079418182373,1.2032923698425293,1.4516156911849976,0.6000484228134155,0.8090037107467651,0.8090037107467651,0.0,179.74244689941406,170.0,53216.51171875,0.0,1876.5362548828125,1.0,279.6593017578125,283.4369201660156,297.133056640625,300.6287536621094,293.1499938964844,293.1499938964844,279.95001220703125,40465.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601574301719666,1.0,0.0,0.0,3.3674097061157227,3.367431879043579,7.566328577013337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.34228515625,0.0,1271.7386474609375,1895.4371337890625,0.0,3030.481689453125,0.8470682501792908,1.0,0.0,3.0,1.0,0.0
17778600,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6875903606414795,0.2358456552028656,0.2174145281314849,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8228880167007446,0.410722017288208,0.3938713371753692,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.8307146430015564,0.5226677060127258,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7832545638084412,0.3533242046833038,0.3397150337696075,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6038313508033752,0.158147782087326,0.7377263307571411,284.896240234375,284.95001220703125,297.1308898925781,294.12628173828125,297.05340576171875,296.9878234863281,284.8966979980469,1.0,0.5430362820625305,0.8269785642623901,0.8269785642623901,1.0,1.0,-2.6549079418182373,1.2032923698425293,1.4516156911849976,0.6000484228134155,0.8090037107467651,0.8090037107467651,0.0,179.74244689941406,170.0,53216.51171875,0.0,1876.5362548828125,1.0,279.6593017578125,283.4369201660156,297.133056640625,300.6287536621094,293.1499938964844,293.1499938964844,279.95001220703125,40465.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601574301719666,1.0,0.0,0.0,3.3674097061157227,3.367431879043579,7.566328577013337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.34228515625,0.0,1271.7386474609375,1895.4371337890625,0.0,3030.481689453125,0.8470682501792908,1.0,0.0,3.0,1.0,0.0
17778660,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6862517595291138,0.2337567806243896,0.2153639197349548,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8217461109161377,0.4074095487594604,0.3905534446239471,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9990000128746032,0.8284887671470642,0.5205769538879395,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7822427153587341,0.3507161140441894,0.3370785415172577,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.601797878742218,0.1561165899038314,0.7280452251434326,284.97662353515625,284.95001220703125,297.0696105957031,294.0909729003906,297.0256042480469,296.9879455566406,284.9750671386719,1.0,0.5393093228340149,0.827498733997345,0.827498733997345,1.0,1.0,-2.631129264831543,1.1919080018997192,1.4392213821411133,0.5937305688858032,0.8743625283241272,0.8743625283241272,0.0,177.83897399902344,173.0,52120.20703125,0.0,1832.3387451171875,1.0,279.9400329589844,283.5400695800781,297.052734375,300.40875244140625,293.1499938964844,293.1499938964844,280.25,34402.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486608862876892,1.0,0.0,0.0,3.4605419635772705,3.460563898086548,7.990639119270782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.0634765625,0.0,1321.0916748046875,1895.4371337890625,0.0,2922.72998046875,0.861560583114624,1.0,0.0,3.0,1.0,0.0
17778720,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6862517595291138,0.2337567806243896,0.2153639197349548,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8217461109161377,0.4074095487594604,0.3905534446239471,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9990000128746032,0.8284887671470642,0.5205769538879395,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7822427153587341,0.3507161140441894,0.3370785415172577,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.601797878742218,0.1561165899038314,0.7280452251434326,284.97662353515625,284.95001220703125,297.0696105957031,294.0909729003906,297.0256042480469,296.9879455566406,284.9750671386719,1.0,0.5393093228340149,0.827498733997345,0.827498733997345,1.0,1.0,-2.631129264831543,1.1919080018997192,1.4392213821411133,0.5937305688858032,0.8743625283241272,0.8743625283241272,0.0,177.83897399902344,173.0,52120.20703125,0.0,1832.3387451171875,1.0,279.9400329589844,283.5400695800781,297.052734375,300.40875244140625,293.1499938964844,293.1499938964844,280.25,34402.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486608862876892,1.0,0.0,0.0,3.4605419635772705,3.460563898086548,7.990639119270782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.0634765625,0.0,1321.0916748046875,1895.4371337890625,0.0,2922.72998046875,0.861560583114624,1.0,0.0,3.0,1.0,0.0
17778780,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6839282512664795,0.2318035662174224,0.2136183977127075,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8194422125816345,0.4042704403400421,0.3876027166843414,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9990000128746032,0.825813889503479,0.5212975144386292,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.780035674571991,0.3482486605644226,0.3347615599632263,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.598854124546051,0.1542049050331115,0.7194707989692688,285.0303649902344,284.95001220703125,297.00994873046875,294.0568542480469,296.9991455078125,296.98907470703125,285.0260925292969,1.0,0.5371193885803223,0.828018844127655,0.828018844127655,1.0,1.0,-2.6132612228393555,1.1833590269088743,1.429902195930481,0.5890575051307678,0.9669905304908752,0.9669905304908752,0.0,177.58773803710938,161.0,51364.48828125,0.0,1804.81298828125,1.0,280.24072265625,283.61309814453125,297.0276794433594,300.3194580078125,293.1499938964844,293.1499938964844,279.95001220703125,31406.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400301933288574,1.0,0.0,0.0,3.645299911499024,3.645323038101196,8.866655321071448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.3916015625,0.0,1493.62109375,1895.4371337890625,0.0,2841.99755859375,0.9007046222686768,1.0,0.0,3.0,1.0,0.0
17778840,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6839282512664795,0.2318035662174224,0.2136183977127075,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8194422125816345,0.4042704403400421,0.3876027166843414,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9990000128746032,0.825813889503479,0.5212975144386292,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.780035674571991,0.3482486605644226,0.3347615599632263,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.598854124546051,0.1542049050331115,0.7194707989692688,285.0303649902344,284.95001220703125,297.00994873046875,294.0568542480469,296.9991455078125,296.98907470703125,285.0260925292969,1.0,0.5371193885803223,0.828018844127655,0.828018844127655,1.0,1.0,-2.6132612228393555,1.1833590269088743,1.429902195930481,0.5890575051307678,0.9669905304908752,0.9669905304908752,0.0,177.58773803710938,161.0,51364.48828125,0.0,1804.81298828125,1.0,280.24072265625,283.61309814453125,297.0276794433594,300.3194580078125,293.1499938964844,293.1499938964844,279.95001220703125,31406.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400301933288574,1.0,0.0,0.0,3.645299911499024,3.645323038101196,8.866655321071448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.3916015625,0.0,1493.62109375,1895.4371337890625,0.0,2841.99755859375,0.9007046222686768,1.0,0.0,3.0,1.0,0.0
17778900,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6836477518081665,0.2304182946681976,0.2125458866357803,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8193073272705078,0.4022354185581207,0.3858989477157593,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9990000128746032,0.8233844637870789,0.5192782282829285,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7799790501594543,0.346605122089386,0.3333937525749206,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5982170701026917,0.1530550420284271,0.7146439552307129,284.86297607421875,284.95001220703125,296.9808044433594,294.0403137207031,296.9852905273437,296.98797607421875,284.8537292480469,1.0,0.5343143343925476,0.8282788991928101,0.8282788991928101,1.0,1.0,-2.600069522857666,1.1769890785217283,1.423080325126648,0.5857642292976379,0.8564985394477844,0.8564985394477844,0.0,176.11326599121094,161.0,52018.8515625,0.0,1778.961181640625,1.0,279.997314453125,283.4326477050781,297.0790710449219,300.528564453125,293.1499938964844,293.1499938964844,279.95001220703125,36452.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475897908210754,1.0,0.0,0.0,3.630974531173706,3.630998373031616,8.797102850621741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.56103515625,0.0,1515.4732666015625,1895.4371337890625,0.0,2912.70166015625,0.8986504673957825,1.0,0.0,3.0,1.0,0.0
17778960,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.683538556098938,0.2288439720869064,0.2111105322837829,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8195041418075562,0.3999745547771454,0.3837583661079407,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.8208150863647461,0.5160030126571655,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7802549004554749,0.3447510898113251,0.3316348493099212,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.5977880358695984,0.1517722755670547,0.708776593208313,284.8691101074219,284.95001220703125,296.9521179199219,294.02410888671875,296.9709167480469,296.98553466796875,284.8724975585937,1.0,0.5307021141052246,0.8285820484161377,0.8285820484161377,1.0,1.0,-2.582679271697998,1.1686118841171265,1.4140675067901611,0.5812987089157104,0.8292528986930847,0.8292528986930847,0.0,173.8624725341797,164.0,51299.76953125,0.0,1743.8780517578125,1.0,279.95770263671875,283.461181640625,297.0501708984375,300.4286499023437,293.1499938964844,293.1499938964844,280.25,40335.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499554991722107,1.0,0.0,0.0,3.495337009429932,3.495360374450684,8.152135819727846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.63232421875,0.0,1398.8724365234375,1895.4371337890625,0.0,2934.85400390625,0.8741670250892639,1.0,0.0,3.0,1.0,0.0
17779020,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6817850470542908,0.2265882194042205,0.2088460326194763,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8179953694343567,0.3964397609233856,0.3801594376564026,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.8177335262298584,0.5141660571098328,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7788336873054504,0.3418806195259094,0.3286904692649841,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.5952625274658203,0.1495961993932724,0.6983570456504822,284.9743957519531,284.95001220703125,296.8962097167969,293.9928894042969,296.9450378417969,296.98455810546875,284.9726867675781,1.0,0.5268520712852478,0.8291882872581482,0.8291882872581482,1.0,1.0,-2.5573549270629883,1.156489014625549,1.400865912437439,0.5745855569839478,0.9047566056251526,0.9047566056251526,0.0,172.0718536376953,167.0,50164.79296875,0.0,1700.0030517578125,1.0,280.2411193847656,283.5845642089844,296.95855712890625,300.1943054199219,293.1499938964844,293.1499938964844,279.95001220703125,34238.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389366269111633,1.0,0.0,0.0,3.586623191833496,3.586646318435669,8.583508019910369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.3310546875,0.0,1450.8431396484375,1895.4371337890625,0.0,2831.781982421875,0.8896368145942688,1.0,0.0,3.0,1.0,0.0
17779080,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6817850470542908,0.2265882194042205,0.2088460326194763,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8179953694343567,0.3964397609233856,0.3801594376564026,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.8177335262298584,0.5141660571098328,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7788336873054504,0.3418806195259094,0.3286904692649841,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.5952625274658203,0.1495961993932724,0.6983570456504822,284.9743957519531,284.95001220703125,296.8962097167969,293.9928894042969,296.9450378417969,296.98455810546875,284.9726867675781,1.0,0.5268520712852478,0.8291882872581482,0.8291882872581482,1.0,1.0,-2.5573549270629883,1.156489014625549,1.400865912437439,0.5745855569839478,0.9047566056251526,0.9047566056251526,0.0,172.0718536376953,167.0,50164.79296875,0.0,1700.0030517578125,1.0,280.2411193847656,283.5845642089844,296.95855712890625,300.1943054199219,293.1499938964844,293.1499938964844,279.95001220703125,34238.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389366269111633,1.0,0.0,0.0,3.586623191833496,3.586646318435669,8.583508019910369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.3310546875,0.0,1450.8431396484375,1895.4371337890625,0.0,2831.781982421875,0.8896368145942688,1.0,0.0,3.0,1.0,0.0
17779140,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6784029006958008,0.223826453089714,0.2065352797508239,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8147384524345398,0.3923436403274536,0.3764924108982086,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.8125884532928467,0.5156458616256714,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7756512761116028,0.3385037183761596,0.3256877362728119,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.5912607908248901,0.1471895426511764,0.6880876421928406,284.8914794921875,284.95001220703125,296.8423767089844,293.9633483886719,296.91900634765625,296.9815368652344,284.89337158203125,1.0,0.5244338512420654,0.8297945261001587,0.8297945261001587,1.0,1.0,-2.536003351211548,1.146254539489746,1.3897489309310913,0.5690525770187378,0.808061420917511,0.808061420917511,0.0,172.10357666015625,155.0,49936.62890625,0.0,1670.2235107421875,1.0,279.9592590332031,283.5048522949219,296.9701843261719,300.25634765625,293.1499938964844,293.1499938964844,280.25,40786.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445299863815308,1.0,0.0,0.0,3.365359306335449,3.3653814792633057,7.557117100986943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.11376953125,0.0,1271.9693603515625,1895.4371337890625,0.0,2884.066650390625,0.8470667600631714,1.0,0.0,3.0,1.0,0.0
17779200,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6784029006958008,0.223826453089714,0.2065352797508239,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8147384524345398,0.3923436403274536,0.3764924108982086,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.8125884532928467,0.5156458616256714,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7756512761116028,0.3385037183761596,0.3256877362728119,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.5912607908248901,0.1471895426511764,0.6880876421928406,284.8914794921875,284.95001220703125,296.8423767089844,293.9633483886719,296.91900634765625,296.9815368652344,284.89337158203125,1.0,0.5244338512420654,0.8297945261001587,0.8297945261001587,1.0,1.0,-2.536003351211548,1.146254539489746,1.3897489309310913,0.5690525770187378,0.808061420917511,0.808061420917511,0.0,172.10357666015625,155.0,49936.62890625,0.0,1670.2235107421875,1.0,279.9592590332031,283.5048522949219,296.9701843261719,300.25634765625,293.1499938964844,293.1499938964844,280.25,40786.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445299863815308,1.0,0.0,0.0,3.365359306335449,3.3653814792633057,7.557117100986943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.11376953125,0.0,1271.9693603515625,1895.4371337890625,0.0,2884.066650390625,0.8470667600631714,1.0,0.0,3.0,1.0,0.0
17779260,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.678638756275177,0.2216674089431762,0.2043460011482238,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.815341591835022,0.3889225423336029,0.3730002045631408,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.8088200092315674,0.5096803903579712,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7763559222221375,0.3356937170028686,0.3227827250957489,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.5903540849685669,0.1450109034776687,0.6774201989173889,284.975341796875,284.95001220703125,296.790771484375,293.9356689453125,296.8954162597656,296.9810485839844,284.9721374511719,1.0,0.5178571939468384,0.8305841088294983,0.8305841088294983,1.0,1.0,-2.505713701248169,1.1316927671432495,1.374021053314209,0.5613250732421875,0.8750939965248108,0.8750939965248108,0.0,168.11009216308594,143.0,48817.1796875,0.0,1611.40087890625,1.0,280.2407531738281,283.6070556640625,296.8926086425781,300.0437316894531,293.1499938964844,293.1499938964844,280.54998779296875,34230.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320230841636658,1.0,0.0,0.0,3.4677412509918213,3.467763185501098,8.023920941013785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.6279296875,0.0,1327.11474609375,1895.4371337890625,0.0,2767.28662109375,0.8626746535301208,1.0,0.0,3.0,1.0,0.0
17779320,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.678638756275177,0.2216674089431762,0.2043460011482238,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.815341591835022,0.3889225423336029,0.3730002045631408,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.8088200092315674,0.5096803903579712,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7763559222221375,0.3356937170028686,0.3227827250957489,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.5903540849685669,0.1450109034776687,0.6774201989173889,284.975341796875,284.95001220703125,296.790771484375,293.9356689453125,296.8954162597656,296.9810485839844,284.9721374511719,1.0,0.5178571939468384,0.8305841088294983,0.8305841088294983,1.0,1.0,-2.505713701248169,1.1316927671432495,1.374021053314209,0.5613250732421875,0.8750939965248108,0.8750939965248108,0.0,168.11009216308594,143.0,48817.1796875,0.0,1611.40087890625,1.0,280.2407531738281,283.6070556640625,296.8926086425781,300.0437316894531,293.1499938964844,293.1499938964844,280.54998779296875,34230.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320230841636658,1.0,0.0,0.0,3.4677412509918213,3.467763185501098,8.023920941013785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.6279296875,0.0,1327.11474609375,1895.4371337890625,0.0,2767.28662109375,0.8626746535301208,1.0,0.0,3.0,1.0,0.0
17779380,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6817955374717712,0.2196750193834304,0.2023314237594604,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8189724087715149,0.3856428265571594,0.3696837425231933,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.8072958588600159,0.4981061220169067,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7801889777183533,0.3330504298210144,0.3200531601905823,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.5921109318733215,0.1429983973503112,0.6671764254570007,285.02490234375,284.95001220703125,296.74151611328125,293.9100036621094,296.8738708496094,296.9822998046875,285.0196228027344,1.0,0.5088764429092407,0.8313737511634827,0.8313737511634827,1.0,1.0,-2.469820499420166,1.1144344806671145,1.3553858995437622,0.5520709156990051,0.9623204469680786,0.9623204469680786,0.0,161.22653198242188,146.0,47773.875,0.0,1534.2034912109375,1.0,280.5407409667969,283.6802978515625,296.8719177246094,299.9447326660156,293.1499938964844,293.1499938964844,280.25,31535.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215563893318176,1.0,0.0,0.0,3.642947673797608,3.64297080039978,8.855215583025711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.0087890625,0.0,1491.99560546875,1895.4371337890625,0.0,2669.994140625,0.9002075791358948,1.0,0.0,3.0,1.0,0.0
17779440,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6817955374717712,0.2196750193834304,0.2023314237594604,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8189724087715149,0.3856428265571594,0.3696837425231933,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.8072958588600159,0.4981061220169067,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7801889777183533,0.3330504298210144,0.3200531601905823,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.5921109318733215,0.1429983973503112,0.6671764254570007,285.02490234375,284.95001220703125,296.74151611328125,293.9100036621094,296.8738708496094,296.9822998046875,285.0196228027344,1.0,0.5088764429092407,0.8313737511634827,0.8313737511634827,1.0,1.0,-2.469820499420166,1.1144344806671145,1.3553858995437622,0.5520709156990051,0.9623204469680786,0.9623204469680786,0.0,161.22653198242188,146.0,47773.875,0.0,1534.2034912109375,1.0,280.5407409667969,283.6802978515625,296.8719177246094,299.9447326660156,293.1499938964844,293.1499938964844,280.25,31535.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215563893318176,1.0,0.0,0.0,3.642947673797608,3.64297080039978,8.855215583025711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.0087890625,0.0,1491.99560546875,1895.4371337890625,0.0,2669.994140625,0.9002075791358948,1.0,0.0,3.0,1.0,0.0
17779500,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6822015047073364,0.2183195501565933,0.201241135597229,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8195566534996033,0.3835915029048919,0.3679109215736389,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9990000128746032,0.8061940670013428,0.4945935308933258,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7808648943901062,0.3313718140125274,0.3186042308807373,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.5920061469078064,0.1418634802103042,0.662165641784668,284.8553771972656,284.95001220703125,296.71783447265625,293.8979797363281,296.86285400390625,296.981689453125,284.8453063964844,1.0,0.5058227181434631,0.8317685127258301,0.8317685127258301,1.0,1.0,-2.454392433166504,1.1070442199707031,1.3473482131958008,0.5480135083198547,0.8481633067131042,0.8481633067131042,0.0,159.01702880859375,146.0,48322.0625,0.0,1504.757080078125,1.0,280.2974548339844,283.49951171875,296.9302062988281,300.1488647460937,293.1499938964844,293.1499938964844,280.25,36900.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285666704177856,1.0,0.0,0.0,3.619263410568237,3.619287252426148,8.740447583477362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.2119140625,0.0,1505.9189453125,1895.4371337890625,0.0,2735.1064453125,0.896199643611908,1.0,0.0,3.0,1.0,0.0
17779560,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6813144683837891,0.216783732175827,0.1998717784881591,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8188973665237427,0.3813492059707641,0.3658086359500885,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9990000128746032,0.8044400811195374,0.493028461933136,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7802444696426392,0.3294997215270996,0.31685671210289,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.59080570936203,0.1406167894601822,0.656590461730957,284.8653259277344,284.95001220703125,296.6947937011719,293.8865051269531,296.8514404296875,296.9798278808594,284.8699645996094,1.0,0.5032975673675537,0.8322999477386475,0.8322999477386475,1.0,1.0,-2.439542770385742,1.0999367237091064,1.3396060466766355,0.5441845059394836,0.8211486339569092,0.8211486339569092,0.0,157.7836151123047,149.0,47626.87890625,0.0,1480.42333984375,1.0,280.2578430175781,283.5353698730469,296.9063415527344,300.0521545410156,293.1499938964844,293.1499938964844,280.54998779296875,40941.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303422331809998,1.0,0.0,0.0,3.4673237800598145,3.467346906661988,8.021989401640894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.5595703125,0.0,1374.3955078125,1895.4371337890625,0.0,2751.6318359375,0.8686098456382751,1.0,0.0,3.0,1.0,0.0
17779620,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6791657209396362,0.2145573198795318,0.1976587474346161,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8169425129890442,0.3778151571750641,0.3622349500656128,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9990000128746032,0.8018496036529541,0.4919239282608032,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.778330385684967,0.3265667259693146,0.3138749897480011,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.5877661108970642,0.1384736895561218,0.646443247795105,284.9791259765625,284.95001220703125,296.65069580078125,293.8653564453125,296.8316345214844,296.9798889160156,284.9772033691406,1.0,0.4996940195560455,0.8333628177642822,0.8333628177642822,1.0,1.0,-2.4154839515686035,1.0884616374969482,1.3270224332809448,0.5379568338394165,0.9032569527626038,0.9032569527626038,0.0,156.4833526611328,152.0,46593.875,0.0,1444.3990478515625,1.0,280.5409240722656,283.6624450683594,296.82391357421875,299.8341369628906,293.1499938964844,293.1499938964844,280.25,34034.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177258372306824,1.0,0.0,0.0,3.5683560371398926,3.5683789253234863,8.496296572957363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.19482421875,0.0,1429.8424072265625,1895.4371337890625,0.0,2634.513671875,0.885414183139801,1.0,0.0,3.0,1.0,0.0
17779680,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6791657209396362,0.2145573198795318,0.1976587474346161,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8169425129890442,0.3778151571750641,0.3622349500656128,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9990000128746032,0.8018496036529541,0.4919239282608032,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.778330385684967,0.3265667259693146,0.3138749897480011,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.5877661108970642,0.1384736895561218,0.646443247795105,284.9791259765625,284.95001220703125,296.65069580078125,293.8653564453125,296.8316345214844,296.9798889160156,284.9772033691406,1.0,0.4996940195560455,0.8333628177642822,0.8333628177642822,1.0,1.0,-2.4154839515686035,1.0884616374969482,1.3270224332809448,0.5379568338394165,0.9032569527626038,0.9032569527626038,0.0,156.4833526611328,152.0,46593.875,0.0,1444.3990478515625,1.0,280.5409240722656,283.6624450683594,296.82391357421875,299.8341369628906,293.1499938964844,293.1499938964844,280.25,34034.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177258372306824,1.0,0.0,0.0,3.5683560371398926,3.5683789253234863,8.496296572957363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.19482421875,0.0,1429.8424072265625,1895.4371337890625,0.0,2634.513671875,0.885414183139801,1.0,0.0,3.0,1.0,0.0
17779740,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6755030155181885,0.2118097692728042,0.1953767389059066,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8133440613746643,0.3737006485462188,0.3585665225982666,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.7967771291732788,0.4937226772308349,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7747812271118164,0.3231023848056793,0.3108096718788147,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.5833010077476501,0.13608218729496,0.6362996101379395,284.88800048828125,284.95001220703125,296.60943603515625,293.84674072265625,296.811767578125,296.97760009765625,284.891845703125,1.0,0.4974684417247772,0.8344256281852722,0.8344256281852722,1.0,1.0,-2.3946280479431152,1.0785154104232788,1.3161125183105469,0.5326442718505859,0.801916778087616,0.801916778087616,0.0,156.69712829589844,155.0,46404.703125,0.0,1419.1123046875,1.0,280.2588195800781,283.5790405273437,296.853759765625,299.9176025390625,293.1499938964844,293.1499938964844,280.54998779296875,41311.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235018849372864,1.0,0.0,0.0,3.3377606868743896,3.337782859802246,7.433677637891378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.93994140625,0.0,1249.0831298828125,1895.4371337890625,0.0,2688.042236328125,0.8414011597633362,1.0,0.0,3.0,1.0,0.0
17779800,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6755030155181885,0.2118097692728042,0.1953767389059066,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8133440613746643,0.3737006485462188,0.3585665225982666,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.7967771291732788,0.4937226772308349,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7747812271118164,0.3231023848056793,0.3108096718788147,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.5833010077476501,0.13608218729496,0.6362996101379395,284.88800048828125,284.95001220703125,296.60943603515625,293.84674072265625,296.811767578125,296.97760009765625,284.891845703125,1.0,0.4974684417247772,0.8344256281852722,0.8344256281852722,1.0,1.0,-2.3946280479431152,1.0785154104232788,1.3161125183105469,0.5326442718505859,0.801916778087616,0.801916778087616,0.0,156.69712829589844,155.0,46404.703125,0.0,1419.1123046875,1.0,280.2588195800781,283.5790405273437,296.853759765625,299.9176025390625,293.1499938964844,293.1499938964844,280.54998779296875,41311.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235018849372864,1.0,0.0,0.0,3.3377606868743896,3.337782859802246,7.433677637891378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.93994140625,0.0,1249.0831298828125,1895.4371337890625,0.0,2688.042236328125,0.8414011597633362,1.0,0.0,3.0,1.0,0.0
17779860,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6714816689491272,0.2096530646085739,0.1933542639017105,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8091397881507874,0.3702714741230011,0.355230301618576,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.7917962670326233,0.4969562292098999,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7706929445266724,0.3201900720596313,0.3079805672168731,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5781930088996887,0.1338897794485092,0.6264475584030151,284.9863586425781,284.95001220703125,296.5710754394531,293.83074951171875,296.7944641113281,296.9774780273437,284.984375,1.0,0.4961598813533783,0.8354579210281372,0.8354579210281372,1.0,1.0,-2.3768367767333984,1.0700539350509644,1.306782841682434,0.5280939936637878,0.8816921710968018,0.8816921710968018,0.0,157.7113037109375,158.0,45570.76953125,0.0,1401.1827392578125,1.0,280.53985595703125,283.68829345703125,296.7856140136719,299.7271423339844,293.1499938964844,293.1499938964844,280.8500061035156,33762.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102367520332336,1.0,0.0,0.0,3.460122346878052,3.460144281387329,7.988701895556005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.7490234375,0.0,1316.1348876953125,1895.4371337890625,0.0,2565.37353515625,0.8609684109687805,1.0,0.0,3.0,1.0,0.0
17779920,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6714816689491272,0.2096530646085739,0.1933542639017105,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8091397881507874,0.3702714741230011,0.355230301618576,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.7917962670326233,0.4969562292098999,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7706929445266724,0.3201900720596313,0.3079805672168731,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5781930088996887,0.1338897794485092,0.6264475584030151,284.9863586425781,284.95001220703125,296.5710754394531,293.83074951171875,296.7944641113281,296.9774780273437,284.984375,1.0,0.4961598813533783,0.8354579210281372,0.8354579210281372,1.0,1.0,-2.3768367767333984,1.0700539350509644,1.306782841682434,0.5280939936637878,0.8816921710968018,0.8816921710968018,0.0,157.7113037109375,158.0,45570.76953125,0.0,1401.1827392578125,1.0,280.53985595703125,283.68829345703125,296.7856140136719,299.7271423339844,293.1499938964844,293.1499938964844,280.8500061035156,33762.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102367520332336,1.0,0.0,0.0,3.460122346878052,3.460144281387329,7.988701895556005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.7490234375,0.0,1316.1348876953125,1895.4371337890625,0.0,2565.37353515625,0.8609684109687805,1.0,0.0,3.0,1.0,0.0
17779980,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.667438805103302,0.2076528966426849,0.191614419221878,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8045938611030579,0.3670227527618408,0.3522262573242187,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9990000128746032,0.7863016724586487,0.5010494589805603,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7664579749107361,0.3174560070037842,0.3054539263248443,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.5728878378868103,0.1317844688892364,0.6173183917999268,285.0585632324219,284.95001220703125,296.53582763671875,293.817626953125,296.7790222167969,296.978271484375,285.0531616210937,1.0,0.4955635964870453,0.8364902138710022,0.8364902138710022,1.0,1.0,-2.362051248550415,1.0630358457565308,1.2990152835845947,0.5243634581565857,0.9972325563430786,0.9972325563430786,0.0,159.2562255859375,146.0,44911.0859375,0.0,1389.2559814453125,1.0,280.8417053222656,283.77276611328125,296.7802734375,299.6644592285156,293.1499938964844,293.1499938964844,280.54998779296875,30530.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998135089874268,1.0,0.0,0.0,3.669371366500856,3.6693944931030273,8.984142141343909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.38916015625,0.0,1513.6827392578125,1895.4371337890625,0.0,2469.72021484375,0.9054880738258362,1.0,0.0,3.0,1.0,0.0
17780040,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.667438805103302,0.2076528966426849,0.191614419221878,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8045938611030579,0.3670227527618408,0.3522262573242187,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9990000128746032,0.7863016724586487,0.5010494589805603,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7664579749107361,0.3174560070037842,0.3054539263248443,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.5728878378868103,0.1317844688892364,0.6173183917999268,285.0585632324219,284.95001220703125,296.53582763671875,293.817626953125,296.7790222167969,296.978271484375,285.0531616210937,1.0,0.4955635964870453,0.8364902138710022,0.8364902138710022,1.0,1.0,-2.362051248550415,1.0630358457565308,1.2990152835845947,0.5243634581565857,0.9972325563430786,0.9972325563430786,0.0,159.2562255859375,146.0,44911.0859375,0.0,1389.2559814453125,1.0,280.8417053222656,283.77276611328125,296.7802734375,299.6644592285156,293.1499938964844,293.1499938964844,280.54998779296875,30530.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998135089874268,1.0,0.0,0.0,3.669371366500856,3.6693944931030273,8.984142141343909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.38916015625,0.0,1513.6827392578125,1895.4371337890625,0.0,2469.72021484375,0.9054880738258362,1.0,0.0,3.0,1.0,0.0
17780100,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6665551662445068,0.2062868475914001,0.1905737519264221,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8037151098251343,0.3649763464927673,0.3505258560180664,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.782586932182312,0.5002259612083435,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7656811475753784,0.3157382309436798,0.3040260970592499,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.5713456273078918,0.1305552124977111,0.6122248768806458,284.87994384765625,284.95001220703125,296.5194091796875,293.8121643066406,296.7709350585937,296.9769897460937,284.8659362792969,1.0,0.4933107495307922,0.8370063304901123,0.8370063304901123,1.0,1.0,-2.349948167800904,1.0572162866592407,1.2927318811416626,0.5214048624038696,0.8877343535423279,0.8877343535423279,0.0,158.48765563964844,146.0,45681.375,0.0,1371.418212890625,1.0,280.5965576171875,283.5742492675781,296.8538818359375,299.8970642089844,293.1499938964844,293.1499938964844,280.54998779296875,34796.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082160949707031,1.0,0.0,0.0,3.686755657196045,3.686779737472534,9.069472071132624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.11767578125,0.0,1565.34765625,1895.4371337890625,0.0,2546.77490234375,0.9103586077690125,1.0,0.0,3.0,1.0,0.0
17780160,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.6658970713615417,0.2046677023172378,0.1891523003578186,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8032954931259155,0.3626332879066467,0.3483683168888092,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9990000128746032,0.7786629796028137,0.4979062378406524,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7653252482414246,0.3137467205524444,0.3021941483020782,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.5700682401657104,0.1291609853506088,0.6060448288917542,284.8543701171875,284.95001220703125,296.5037841796875,293.8074951171875,296.7622985839844,296.9739685058594,284.8577880859375,1.0,0.490112841129303,0.8375119566917419,0.8375119566917419,1.0,1.0,-2.3332436084747314,1.049186944961548,1.284056544303894,0.5171762704849243,0.8388314247131348,0.8388314247131348,0.0,156.84765625,134.0,45076.6640625,0.0,1344.7489013671875,1.0,280.5572509765625,283.578857421875,296.8406677246094,299.8254699707031,293.1499938964844,293.1499938964844,280.8500061035156,39981.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115716576576233,1.0,0.0,0.0,3.5597593784332275,3.5597832202911377,8.455407964902406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.85546875,0.0,1464.1248779296875,1895.4371337890625,0.0,2577.67431640625,0.8874608874320984,1.0,0.0,3.0,1.0,0.0
17780220,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6671415567398071,0.2022794038057327,0.1866223067045211,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8053281903266907,0.3588745892047882,0.3444059193134308,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.7741464972496033,0.4886194765567779,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7672404050827026,0.3105409741401672,0.2987874448299408,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.5696781277656555,0.1267199665307998,0.5937434434890747,284.9769592285156,284.95001220703125,296.4751281738281,293.8005065917969,296.7484436035156,296.9718017578125,284.9731140136719,1.0,0.4815883636474609,0.8385232090950012,0.8385232090950012,1.0,1.0,-2.2954211235046387,1.031018614768982,1.2644025087356567,0.5074787735939026,0.9224151968955994,0.9224151968955994,0.0,151.22430419921875,122.0,43820.82421875,0.0,1278.070068359375,1.0,280.84234619140625,283.7166442871094,296.7579650878906,299.6014404296875,293.1499938964844,293.1499938964844,280.54998779296875,33923.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798784613609314,1.0,0.0,0.0,3.647045135498047,3.647068738937378,8.875147159415064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.0380859375,0.0,1514.35888671875,1895.4371337890625,0.0,2460.318359375,0.9027200937271118,1.0,0.0,3.0,1.0,0.0
17780280,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6671415567398071,0.2022794038057327,0.1866223067045211,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8053281903266907,0.3588745892047882,0.3444059193134308,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.7741464972496033,0.4886194765567779,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7672404050827026,0.3105409741401672,0.2987874448299408,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.5696781277656555,0.1267199665307998,0.5937434434890747,284.9769592285156,284.95001220703125,296.4751281738281,293.8005065917969,296.7484436035156,296.9718017578125,284.9731140136719,1.0,0.4815883636474609,0.8385232090950012,0.8385232090950012,1.0,1.0,-2.2954211235046387,1.031018614768982,1.2644025087356567,0.5074787735939026,0.9224151968955994,0.9224151968955994,0.0,151.22430419921875,122.0,43820.82421875,0.0,1278.070068359375,1.0,280.84234619140625,283.7166442871094,296.7579650878906,299.6014404296875,293.1499938964844,293.1499938964844,280.54998779296875,33923.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798784613609314,1.0,0.0,0.0,3.647045135498047,3.647068738937378,8.875147159415064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.0380859375,0.0,1514.35888671875,1895.4371337890625,0.0,2460.318359375,0.9027200937271118,1.0,0.0,3.0,1.0,0.0
