time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.6703214645385742,0.0,0.1840046942234039,296.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.8096005916595459,0.0,0.3403074145317077,296.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.0,0.4752608239650726,296.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.771308958530426,0.0,0.2952349781990051,296.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.5712602734565735,0.0,0.5814563632011414,284.8625793457031,294.1499938964844,296.45001220703125,293.7968444824219,296.73590087890625,296.9691162109375,284.8681335449219,0.0,0.0,0.8395344614982605,0.8395344614982605,1.0,1.0,-2.252286911010742,1.010280728340149,1.2420060634613037,0.4964362978935241,0.0,0.0,0.0,143.64923095703125,60.0,43262.33203125,0.0,1199.8258056640625,0.0,280.5582275390625,283.625244140625,296.7974548339844,299.6737976074219,293.1499938964844,293.1499938964844,278.1499938964844,43031.13671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.365373373031616,3.365396022796631,7.557181334050256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1287.46923828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.6703214645385742,0.0,0.1840046942234039,296.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.8096005916595459,0.0,0.3403074145317077,296.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.0,0.4752608239650726,296.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.771308958530426,0.0,0.2952349781990051,296.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.5712602734565735,0.0,0.5814563632011414,284.8625793457031,294.1499938964844,296.45001220703125,293.7968444824219,296.73590087890625,296.9691162109375,284.8681335449219,0.0,0.0,0.8395344614982605,0.8395344614982605,1.0,1.0,-2.252286911010742,1.010280728340149,1.2420060634613037,0.4964362978935241,0.0,0.0,0.0,143.64923095703125,60.0,43262.33203125,0.0,1199.8258056640625,0.0,280.5582275390625,283.625244140625,296.7974548339844,299.6737976074219,293.1499938964844,293.1499938964844,278.1499938964844,43031.13671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.365373373031616,3.365396022796631,7.557181334050256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1287.46923828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,0.0013808673247694,297.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.057861328125,0.401324450969696,0.0,0.001454125973396,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.401324450969696,0.0,0.0010740128345787,297.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633239746094,0.0,0.0,0.0014541242271661,297.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,0.0068976385518908,288.8663330078125,294.1499938964844,296.4366149902344,293.7958374023437,295.7438049316406,296.7362365722656,284.0609130859375,0.0,0.0,0.6443355083465576,0.6443355083465576,1.0,1.0,-0.0147552378475666,0.0145529638975858,0.0002022739499807,-0.0188998654484748,0.0,0.0,0.0,-0.0782478228211402,60.0,2315.30517578125,0.0,-1.476176839787513e-05,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,2.905144356191159e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.64894261495583e-14,9.654146107757405e-14,5.135912207565581e-19,1.4690724331467564e-11,1.469068269810414e-11,4.236726453268002e-17,0.0,0.0,-0.0,0.0,0.0,5.87546378998996e-23,8.166598283577622e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,0.0007440304616466,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01910400390625,0.0,0.0,0.0013144188560545,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,0.0020201199222356,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269470214844,0.0,0.0,0.0011509899049997,297.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,0.0024955268017947,288.74249267578125,294.1499938964844,296.4272155761719,293.7951965332031,295.8127746582031,296.6957702636719,283.5783996582031,0.0,0.0,0.5037206411361694,0.5037206411361694,1.0,1.0,-0.008844269439578,0.0096261743456125,-0.0007819050224497,-0.0223617516458034,0.0,0.0,0.0,-0.0485871359705925,60.0,1249.0206298828125,0.0,-5.860036708327243e-06,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471450729139537e-23,1.7426872985365746e-23,2.024702417143102e-26,-1.604362706570594e-18,-1.6031976226778133e-18,-1.1650387573153865e-21,0.0,0.0,-0.0,0.0,0.0,5.521564364948363e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907287597656,0.0,0.0,0.0001065047836164,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704650878906,0.0,0.0,0.0001124333648476,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.623291015625,0.0,0.0,8.35927203297615e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57586669921875,0.0,0.0,0.0001123475740314,297.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5683288574219,0.0,0.0,0.000531367957592,289.43585205078125,294.1499938964844,296.4054260253906,293.7940979003906,294.5169677734375,295.238525390625,283.3674011230469,0.0,0.0,0.1679068952798843,0.1679068952798843,1.0,1.0,0.0135230254381895,0.0005144060123711,-0.01403743121773,-0.0301153045147657,0.0,0.0,0.0,0.0653160139918327,60.0,292.2497863769531,-0.0,-8.792216732445014e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0633052747296712e-41,-1.3018062733577548e-41,-6.871967669048903e-42,-5.0845188783404215e-21,-2.589878466044913e-21,-2.4946404122955093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907287597656,0.0,0.0,0.0001065047836164,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704650878906,0.0,0.0,0.0001124333648476,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.623291015625,0.0,0.0,8.35927203297615e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57586669921875,0.0,0.0,0.0001123475740314,297.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5683288574219,0.0,0.0,0.000531367957592,289.43585205078125,294.1499938964844,296.4054260253906,293.7940979003906,294.5169677734375,295.238525390625,283.3674011230469,0.0,0.0,0.1679068952798843,0.1679068952798843,1.0,1.0,0.0135230254381895,0.0005144060123711,-0.01403743121773,-0.0301153045147657,0.0,0.0,0.0,0.0653160139918327,60.0,292.2497863769531,-0.0,-8.792216732445014e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0633052747296712e-41,-1.3018062733577548e-41,-6.871967669048903e-42,-5.0845188783404215e-21,-2.589878466044913e-21,-2.4946404122955093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000366210937,0.0,0.0,9.864460298558696e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799865722656,0.0,0.0,0.0001038870541378,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63330078125,0.0,0.0,7.674851076444611e-05,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58526611328125,0.0,0.0,0.0001038841219269,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5774230957031,0.0,0.0,0.0004927241243422,289.4397277832031,294.1499938964844,296.3949279785156,293.7937316894531,294.318359375,295.19488525390625,283.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002772856678348,4.114560070433981e-08,0.0002772445150185,-0.0287704858928918,0.0,0.0,0.0,-0.0064366403967142,60.0,162.0967559814453,0.0,-7.53334035152875e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.150297912393644e-21,-2.5767219322200583e-21,-2.573575980173586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963134765625,0.0,0.0,9.852091170614584e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763854980469,0.0,0.0,0.0001037479305523,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293334960937,0.0,0.0,7.662823190912604e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58160400390625,0.0,0.0,0.0001037477268255,297.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738220214844,0.0,0.0,0.0004921267391182,289.42657470703125,294.1499938964844,296.3846435546875,293.7934875488281,294.33770751953125,295.465087890625,283.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498082265257,1.1690272749831364e-08,0.0010497965849936,-0.0296653993427753,0.0,0.0,0.0,-0.0106070898473262,60.0,85.08643341064453,0.0,-7.514132960295683e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152514497941345e-21,-2.576278251603413e-21,-2.576236448286324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58819580078125,0.0,0.0,9.82546480372548e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56854248046875,0.0,0.0,0.0001034674060065,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62078857421875,0.0,0.0,7.642078708158806e-05,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736999511719,0.0,0.0,0.0001034672386595,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660095214844,0.0,0.0,0.0004907970433123,289.39959716796875,294.1499938964844,296.3647155761719,293.79327392578125,294.37548828125,295.823974609375,283.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356328322165156e-08,0.0010469583794474,-0.0287972521036863,0.0,0.0,0.0,-0.0104426359757781,60.0,37.8432846069336,0.0,-7.473552443570952e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1525455979936724e-21,-2.576271991203269e-21,-2.576273404842012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58819580078125,0.0,0.0,9.82546480372548e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56854248046875,0.0,0.0,0.0001034674060065,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62078857421875,0.0,0.0,7.642078708158806e-05,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736999511719,0.0,0.0,0.0001034672386595,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660095214844,0.0,0.0,0.0004907970433123,289.39959716796875,294.1499938964844,296.3647155761719,293.79327392578125,294.37548828125,295.823974609375,283.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356328322165156e-08,0.0010469583794474,-0.0287972521036863,0.0,0.0,0.0,-0.0104426359757781,60.0,37.8432846069336,0.0,-7.473552443570952e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1525455979936724e-21,-2.576271991203269e-21,-2.576273404842012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57928466796875,0.0,0.0,9.797375241760164e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55987548828125,0.0,0.0,0.0001031716092256,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114501953125,0.0,0.0,7.620231917826459e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649719238281,0.0,0.0,0.0001031714418786,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574035644531,0.0,0.0,0.000489393947646,289.37188720703125,294.1499938964844,296.3456420898437,293.7934265136719,294.4121398925781,296.0282897949219,283.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439757024869,1.1006196842799907e-08,0.0010439646430313,-0.0278808362782001,0.0,0.0,0.0,-0.0102690625935792,60.0,29.565053939819336,0.0,-7.4308672992629e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1525439824065385e-21,-2.576271991203269e-21,-2.576271991203269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57928466796875,0.0,0.0,9.797375241760164e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55987548828125,0.0,0.0,0.0001031716092256,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114501953125,0.0,0.0,7.620231917826459e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649719238281,0.0,0.0,0.0001031714418786,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574035644531,0.0,0.0,0.000489393947646,289.37188720703125,294.1499938964844,296.3456420898437,293.7934265136719,294.4121398925781,296.0282897949219,283.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439757024869,1.1006196842799907e-08,0.0010439646430313,-0.0278808362782001,0.0,0.0,0.0,-0.0102690625935792,60.0,29.565053939819336,0.0,-7.4308672992629e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1525439824065385e-21,-2.576271991203269e-21,-2.576271991203269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5696105957031,0.0,0.0,9.768663585418837e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.55047607421875,0.0,0.0,0.000102869249531,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60137939453125,0.0,0.0,7.597899821121246e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5555114746094,0.0,0.0,0.00010286908946,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480041503906,0.0,0.0,0.0004879598564002,289.343505859375,294.1499938964844,296.3273620605469,293.7938537597656,294.4476318359375,296.14306640625,283.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648326664863816e-08,0.0010409045498818,-0.0269440896809101,0.0,0.0,0.0,-0.0100916512310504,60.0,27.42692756652832,0.0,-7.387364320265989e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1525439824065385e-21,-2.576271991203269e-21,-2.576271991203269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5696105957031,0.0,0.0,9.768663585418837e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.55047607421875,0.0,0.0,0.000102869249531,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60137939453125,0.0,0.0,7.597899821121246e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5555114746094,0.0,0.0,0.00010286908946,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480041503906,0.0,0.0,0.0004879598564002,289.343505859375,294.1499938964844,296.3273620605469,293.7938537597656,294.4476318359375,296.14306640625,283.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648326664863816e-08,0.0010409045498818,-0.0269440896809101,0.0,0.0,0.0,-0.0100916512310504,60.0,27.42692756652832,0.0,-7.387364320265989e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1525439824065385e-21,-2.576271991203269e-21,-2.576271991203269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592346191406,0.0,0.0,9.740129462443292e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.54034423828125,0.0,0.0,0.0001025687670335,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906066894531,0.0,0.0,7.575705967610702e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453186035156,0.0,0.0,0.0001025686069624,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379333496094,0.0,0.0,0.0004865345836151,289.31451416015625,294.1499938964844,296.30975341796875,293.7945251464844,294.4820251464844,296.2061462402344,283.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292674268441717e-08,0.001037863548845,-0.0260130800306797,0.0,0.0,0.0,-0.0099153397604823,60.0,26.48500061035156,0.0,-7.344257113572894e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592346191406,0.0,0.0,9.740129462443292e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.54034423828125,0.0,0.0,0.0001025687670335,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906066894531,0.0,0.0,7.575705967610702e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453186035156,0.0,0.0,0.0001025686069624,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379333496094,0.0,0.0,0.0004865345836151,289.31451416015625,294.1499938964844,296.30975341796875,293.7945251464844,294.4820251464844,296.2061462402344,283.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292674268441717e-08,0.001037863548845,-0.0260130800306797,0.0,0.0,0.0,-0.0099153397604823,60.0,26.48500061035156,0.0,-7.344257113572894e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538024902344,0.0,0.0,9.726145799504592e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350341796875,0.0,0.0,0.0001024215089273,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849609375,0.0,0.0,7.564829138573259e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399475097656,0.0,0.0,0.0001024213561322,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5326232910156,0.0,0.0,0.0004858361498918,289.2997741699219,294.1499938964844,296.3012084960937,293.7948913574219,294.4988098144531,296.22509765625,283.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036383328028,1.0118382576251861e-08,0.001036373199895,-0.0255568027496337,0.0,0.0,0.0,-0.0098289353772997,60.0,26.11068153381348,0.0,-7.323178152773836e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482177734375,0.0,0.0,9.712455357657744e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.529541015625,0.0,0.0,0.0001022773431031,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.57916259765625,0.0,0.0,7.554180774604902e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5344543457031,0.0,0.0,0.0001022771830321,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52716064453125,0.0,0.0,0.0004851522971875,289.2849426269531,294.1499938964844,296.29278564453125,293.7953186035156,294.51531982421875,296.23846435546875,283.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349239455536,9.947742185545394e-09,0.0010349140502512,-0.0251100696623325,0.0,0.0,0.0,-0.0097443424165248,60.0,25.75056266784668,0.0,-7.30256957126585e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365600585937,0.0,0.0,9.686184057500212e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5181579589844,0.0,0.0,0.0001020006820908,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671081542969,0.0,0.0,7.533746975241229e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5229797363281,0.0,0.0,0.0001020005220198,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157775878906,0.0,0.0,0.0004838400636799,289.2548828125,294.1499938964844,296.27642822265625,293.79620361328125,294.54766845703125,296.253662109375,283.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123574987,9.620284124878252e-09,0.0010321139125153,-0.0242527481168508,0.0,0.0,0.0,-0.0095820073038339,60.0,25.06182289123535,0.0,-7.263103896093527e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365600585937,0.0,0.0,9.686184057500212e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5181579589844,0.0,0.0,0.0001020006820908,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671081542969,0.0,0.0,7.533746975241229e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5229797363281,0.0,0.0,0.0001020005220198,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157775878906,0.0,0.0,0.0004838400636799,289.2548828125,294.1499938964844,296.27642822265625,293.79620361328125,294.54766845703125,296.253662109375,283.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123574987,9.620284124878252e-09,0.0010321139125153,-0.0242527481168508,0.0,0.0,0.0,-0.0095820073038339,60.0,25.06182289123535,0.0,-7.263103896093527e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5243530273437,0.0,0.0,9.66175357461907e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5061950683594,0.0,0.0,0.0001017434042296,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545349121094,0.0,0.0,7.514744356740266e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5109558105469,0.0,0.0,0.0001017432514345,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038452148437,0.0,0.0,0.0004826197691727,289.2243957519531,294.1499938964844,296.2605285644531,293.7971496582031,294.5790405273437,296.2583312988281,283.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.315770377327226e-09,0.001029510051012,-0.0234554521739482,0.0,0.0,0.0,-0.0094310464337468,60.0,24.40997314453125,0.0,-7.226498865975375e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5243530273437,0.0,0.0,9.66175357461907e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5061950683594,0.0,0.0,0.0001017434042296,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545349121094,0.0,0.0,7.514744356740266e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5109558105469,0.0,0.0,0.0001017432514345,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038452148437,0.0,0.0,0.0004826197691727,289.2243957519531,294.1499938964844,296.2605285644531,293.7971496582031,294.5790405273437,296.2583312988281,283.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.315770377327226e-09,0.001029510051012,-0.0234554521739482,0.0,0.0,0.0,-0.0094310464337468,60.0,24.40997314453125,0.0,-7.226498865975375e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116271972656,0.0,0.0,9.639449854148552e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936828613281,0.0,0.0,0.0001015085290418,299.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414123535156,0.0,0.0,7.497396291000769e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983825683594,0.0,0.0,0.0001015083835227,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.49139404296875,0.0,0.0,0.0004815057327505,289.1935119628906,294.1499938964844,296.2451171875,293.7980041503906,294.6094970703125,296.25634765625,283.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,23.79482078552246,0.0,-7.193160911356244e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116271972656,0.0,0.0,9.639449854148552e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936828613281,0.0,0.0,0.0001015085290418,299.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414123535156,0.0,0.0,7.497396291000769e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983825683594,0.0,0.0,0.0001015083835227,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.49139404296875,0.0,0.0,0.0004815057327505,289.1935119628906,294.1499938964844,296.2451171875,293.7980041503906,294.6094970703125,296.25634765625,283.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,23.79482078552246,0.0,-7.193160911356244e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49835205078125,0.0,0.0,9.619439515518025e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48065185546875,0.0,0.0,0.0001012978027574,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5277709960937,0.0,0.0,7.481832290068269e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852905273437,0.0,0.0,0.0001012976572383,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783630371094,0.0,0.0,0.0004805062490049,289.1622619628906,294.1499938964844,296.2300720214844,293.7987976074219,294.6390380859375,296.2500915527344,283.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,23.217493057250977,0.0,-7.163315274283377e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49835205078125,0.0,0.0,9.619439515518025e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48065185546875,0.0,0.0,0.0001012978027574,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5277709960937,0.0,0.0,7.481832290068269e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852905273437,0.0,0.0,0.0001012976572383,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783630371094,0.0,0.0,0.0004805062490049,289.1622619628906,294.1499938964844,296.2300720214844,293.7987976074219,294.6390380859375,296.2500915527344,283.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,23.217493057250977,0.0,-7.163315274283377e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4915466308594,0.0,0.0,9.610369306756184e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.47393798828125,0.0,0.0,0.0001012022912618,299.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.520751953125,0.0,0.0,7.474777521565557e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4785461425781,0.0,0.0,0.0001012021384667,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716796875,0.0,0.0,0.00048005321878,289.146484375,294.1499938964844,296.22265625,293.7991027832031,294.6534423828125,296.24591064453125,284.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240416740998,8.675264062674161e-09,0.001024033059366,-0.0217782966792583,0.0,0.0,0.0,-0.0091135194525122,60.0,22.9431095123291,0.0,-7.149807146333842e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845886230469,0.0,0.0,9.601808415027337e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,0.000101112134871,299.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5136108398437,0.0,0.0,7.468118565157056e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716796875,0.0,0.0,0.0001011119966278,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46484375,0.0,0.0,0.000479625625303,289.1306457519531,294.1499938964844,296.21533203125,293.79937744140625,294.6676330566406,296.2412414550781,284.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231288615614,8.568549425547191e-09,0.0010231202468276,-0.0214988477528095,0.0,0.0,0.0,-0.0090606156736612,60.0,22.677339553833008,0.0,-7.13706924670987e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47039794921875,0.0,0.0,9.586415399098767e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.453125,0.0,0.0,0.0001009500338113,299.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4990539550781,0.0,0.0,7.456145249307156e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,0.0001009498882922,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4508972167969,0.0,0.0,0.00047885676031,289.0987548828125,294.1499938964844,296.2008361816406,293.7997436523437,294.6954040527344,296.23095703125,284.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.37664959618678e-09,0.0010214794892817,-0.0209963154047727,0.0,0.0,0.0,-0.0089654829353094,60.0,22.1682357788086,0.0,-7.114191191703868e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47039794921875,0.0,0.0,9.586415399098767e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.453125,0.0,0.0,0.0001009500338113,299.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4990539550781,0.0,0.0,7.456145249307156e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,0.0001009498882922,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4508972167969,0.0,0.0,0.00047885676031,289.0987548828125,294.1499938964844,296.2008361816406,293.7997436523437,294.6954040527344,296.23095703125,284.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.37664959618678e-09,0.0010214794892817,-0.0209963154047727,0.0,0.0,0.0,-0.0089654829353094,60.0,22.1682357788086,0.0,-7.114191191703868e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,9.573256102157755e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386901855469,0.0,0.0,0.0001008114486467,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840393066406,0.0,0.0,7.445910159731284e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44317626953125,0.0,0.0,0.0001008113104035,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365234375,0.0,0.0,0.0004781995085068,289.06658935546875,294.1499938964844,296.1865234375,293.7998046875,294.722412109375,296.2196655273437,284.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212588831213452e-09,0.0010200765682384,-0.0205666758120059,0.0,0.0,0.0,-0.0088841505348682,60.0,21.69097137451172,0.0,-7.0946619246115e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,9.573256102157755e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386901855469,0.0,0.0,0.0001008114486467,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840393066406,0.0,0.0,7.445910159731284e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44317626953125,0.0,0.0,0.0001008113104035,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365234375,0.0,0.0,0.0004781995085068,289.06658935546875,294.1499938964844,296.1865234375,293.7998046875,294.722412109375,296.2196655273437,284.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212588831213452e-09,0.0010200765682384,-0.0205666758120059,0.0,0.0,0.0,-0.0088841505348682,60.0,21.69097137451172,0.0,-7.0946619246115e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44073486328125,0.0,0.0,9.562148625263944e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42388916015625,0.0,0.0,0.0001006944803521,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686584472656,0.0,0.0,7.437269960064441e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283142089844,0.0,0.0,0.0001006943421089,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217529296875,0.0,0.0,0.0004776447312906,289.0342102050781,294.1499938964844,296.17236328125,293.79949951171875,294.7486267089844,296.2077331542969,284.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189003078266,8.074096946586451e-09,0.0010188922751694,-0.0202039834111928,0.0,0.0,0.0,-0.0088154934346675,60.0,21.243885040283203,0.0,-7.07819722833847e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44073486328125,0.0,0.0,9.562148625263944e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42388916015625,0.0,0.0,0.0001006944803521,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686584472656,0.0,0.0,7.437269960064441e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283142089844,0.0,0.0,0.0001006943421089,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217529296875,0.0,0.0,0.0004776447312906,289.0342102050781,294.1499938964844,296.17236328125,293.79949951171875,294.7486267089844,296.2077331542969,284.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189003078266,8.074096946586451e-09,0.0010188922751694,-0.0202039834111928,0.0,0.0,0.0,-0.0088154934346675,60.0,21.243885040283203,0.0,-7.07819722833847e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4253234863281,0.0,0.0,9.552899427944794e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087219238281,0.0,0.0,0.0001005970698315,299.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4529113769531,0.0,0.0,7.430075493175536e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4130859375,0.0,0.0,0.0001005969315883,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4065856933594,0.0,0.0,0.0004771827370859,289.0016174316406,294.1499938964844,296.1582336425781,293.7987670898437,294.7740478515625,296.1953430175781,284.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958753656112094e-09,0.0010179058881476,-0.0199019107967615,0.0,0.0,0.0,-0.0087583130225539,60.0,20.8250732421875,0.0,-7.06449867493575e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4253234863281,0.0,0.0,9.552899427944794e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087219238281,0.0,0.0,0.0001005970698315,299.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4529113769531,0.0,0.0,7.430075493175536e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4130859375,0.0,0.0,0.0001005969315883,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4065856933594,0.0,0.0,0.0004771827370859,289.0016174316406,294.1499938964844,296.1582336425781,293.7987670898437,294.7740478515625,296.1953430175781,284.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958753656112094e-09,0.0010179058881476,-0.0199019107967615,0.0,0.0,0.0,-0.0087583130225539,60.0,20.8250732421875,0.0,-7.06449867493575e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175109863281,0.0,0.0,9.548896923661232e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010009765625,0.0,0.0,0.0001005549202091,299.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449157714844,0.0,0.0,7.426962110912427e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40533447265625,0.0,0.0,0.0001005547892418,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988647460937,0.0,0.0,0.0004769828519783,288.9852294921875,294.1499938964844,296.1511535644531,293.7981872558594,294.7864990234375,296.18902587890625,284.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174870258197,7.908839805281787e-09,0.0010174791095778,-0.0197711884975433,0.0,0.0,0.0,-0.0087335687130689,60.0,20.62535095214844,0.0,-7.058574880147718e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096069335937,0.0,0.0,9.545292414259166e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,0.0001005169688141,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43682861328125,0.0,0.0,7.424158684443682e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974914550781,0.0,0.0,0.0001005168305709,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910827636719,0.0,0.0,0.000476802844787,288.9688415527344,294.1499938964844,296.14410400390625,293.7975158691406,294.798828125,296.1826477050781,284.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863884654568665e-09,0.0010170945897698,-0.0196534525603055,0.0,0.0,0.0,-0.0087112821638584,60.0,20.430923461914062,0.0,-7.053241546373101e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
