time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935546875,0.0,0.0,9.539177699480206e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773498535156,0.0,0.0,0.0001004525693133,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4204406738281,0.0,0.0,7.419402390951291e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816223144531,0.0,0.0,0.0001004524310701,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.0,0.0,0.000476497458294,288.9359130859375,294.1499938964844,296.1298828125,293.7956848144531,294.8228759765625,296.1696472167969,284.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.78760167463588e-09,0.0010164423147216,-0.0194536708295345,0.0,0.0,0.0,-0.0086734648793935,60.0,20.06072998046875,0.0,-7.044197047889611e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935546875,0.0,0.0,9.539177699480206e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773498535156,0.0,0.0,0.0001004525693133,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4204406738281,0.0,0.0,7.419402390951291e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816223144531,0.0,0.0,0.0001004524310701,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.0,0.0,0.000476497458294,288.9359130859375,294.1499938964844,296.1298828125,293.7956848144531,294.8228759765625,296.1696472167969,284.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.78760167463588e-09,0.0010164423147216,-0.0194536708295345,0.0,0.0,0.0,-0.0086734648793935,60.0,20.06072998046875,0.0,-7.044197047889611e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771667480469,0.0,0.0,9.534363925922662e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611755371094,0.0,0.0,0.0001004018704406,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037170410156,0.0,0.0,7.41565745556727e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,0.0001004017394734,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.359130859375,0.0,0.0,0.0004762570606544,288.9028625488281,294.1499938964844,296.11553955078125,293.7932434082031,294.8461608886719,296.1563720703125,284.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159363737329,7.727531503576301e-09,0.0010159285739064,-0.0192963443696498,0.0,0.0,0.0,-0.0086436858400702,60.0,19.71535873413086,0.0,-7.03707812022003e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771667480469,0.0,0.0,9.534363925922662e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611755371094,0.0,0.0,0.0001004018704406,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037170410156,0.0,0.0,7.41565745556727e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,0.0001004017394734,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.359130859375,0.0,0.0,0.0004762570606544,288.9028625488281,294.1499938964844,296.11553955078125,293.7932434082031,294.8461608886719,296.1563720703125,284.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159363737329,7.727531503576301e-09,0.0010159285739064,-0.0192963443696498,0.0,0.0,0.0,-0.0086436858400702,60.0,19.71535873413086,0.0,-7.03707812022003e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3604736328125,0.0,0.0,9.530701208859682e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446655273437,0.0,0.0,0.0001003632933134,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,7.412808190565556e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.34881591796875,0.0,0.0,0.0001003631623461,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426513671875,0.0,0.0,0.00047607414308,288.8696594238281,294.1499938964844,296.1009826660156,293.7900695800781,294.8687438964844,296.1428527832031,284.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.681801861281201e-09,0.0010155375348404,-0.0191765781491994,0.0,0.0,0.0,-0.0086210155859589,60.0,19.391639709472656,0.0,-7.031661652945331e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3604736328125,0.0,0.0,9.530701208859682e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446655273437,0.0,0.0,0.0001003632933134,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,7.412808190565556e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.34881591796875,0.0,0.0,0.0001003631623461,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426513671875,0.0,0.0,0.00047607414308,288.8696594238281,294.1499938964844,296.1009826660156,293.7900695800781,294.8687438964844,296.1428527832031,284.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.681801861281201e-09,0.0010155375348404,-0.0191765781491994,0.0,0.0,0.0,-0.0086210155859589,60.0,19.391639709472656,0.0,-7.031661652945331e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.343505859375,0.0,0.0,9.528005466563628e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279113769531,0.0,0.0,0.0001003348952508,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.369384765625,0.0,0.0,7.410710531985387e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320007324219,0.0,0.0,0.0001003347715595,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258972167969,0.0,0.0,0.0004759395087603,288.8363952636719,294.1499938964844,296.0861511230469,293.7861633300781,294.8906555175781,296.1290588378906,284.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648123023784592e-09,0.0010152494069188,-0.0190883707255125,0.0,0.0,0.0,-0.0086043188348412,60.0,19.08731842041016,0.0,-7.02767337656951e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.343505859375,0.0,0.0,9.528005466563628e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279113769531,0.0,0.0,0.0001003348952508,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.369384765625,0.0,0.0,7.410710531985387e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320007324219,0.0,0.0,0.0001003347715595,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258972167969,0.0,0.0,0.0004759395087603,288.8363952636719,294.1499938964844,296.0861511230469,293.7861633300781,294.8906555175781,296.1290588378906,284.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648123023784592e-09,0.0010152494069188,-0.0190883707255125,0.0,0.0,0.0,-0.0086043188348412,60.0,19.08731842041016,0.0,-7.02767337656951e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349304199219,0.0,0.0,9.52697591856122e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194274902344,0.0,0.0,0.0001003240613499,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.36065673828125,0.0,0.0,7.409910176647827e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,0.0001003239303827,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31744384765625,0.0,0.0,0.0004758881404995,288.8197326660156,294.1499938964844,296.07861328125,293.78387451171875,294.9013366699219,296.1220703125,284.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635259535732075e-09,0.001015139510855,-0.0190546792000532,0.0,0.0,0.0,-0.0085979420691728,60.0,18.94203758239746,0.0,-7.026150683486776e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262939453125,0.0,0.0,9.526139183435588e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108825683594,0.0,0.0,0.0001003152428893,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518371582031,0.0,0.0,7.409258978441358e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31494140625,0.0,0.0,0.0001003151119221,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30889892578125,0.0,0.0,0.000475846347399,288.8030700683594,294.1499938964844,296.07098388671875,293.7814025878906,294.911865234375,296.114990234375,284.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624784359450132e-09,0.0010150498710572,-0.0190272461622953,0.0,0.0,0.0,-0.0085927490144968,60.0,18.800987243652344,0.0,-7.024910786412877e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.308837890625,0.0,0.0,9.524940105620772e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,0.0001003026118269,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340759277344,0.0,0.0,7.408325473079458e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.297607421875,0.0,0.0,0.0001003024808596,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916564941406,0.0,0.0,0.0004757865099236,288.7696838378906,294.1499938964844,296.055419921875,293.7757263183594,294.9324035644531,296.1005554199219,284.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878903329372,0.0,0.0,0.0,-0.0085852993652224,60.0,18.530820846557617,0.0,-7.023132297945267e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.308837890625,0.0,0.0,9.524940105620772e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,0.0001003026118269,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340759277344,0.0,0.0,7.408325473079458e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.297607421875,0.0,0.0,0.0001003024808596,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916564941406,0.0,0.0,0.0004757865099236,288.7696838378906,294.1499938964844,296.055419921875,293.7757263183594,294.9324035644531,296.1005554199219,284.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878903329372,0.0,0.0,0.0,-0.0085852993652224,60.0,18.530820846557617,0.0,-7.023132297945267e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911376953125,0.0,0.0,9.524285269435496e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.276123046875,0.0,0.0,0.0001002957142191,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160705566406,0.0,0.0,7.407816156046465e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2800598144531,0.0,0.0,0.0001002955905278,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742004394531,0.0,0.0,0.0004757538554258,288.7362670898437,294.1499938964844,296.0393981933594,293.76910400390625,294.9523010253906,296.0857849121094,284.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.275653839111328,0.0,-7.022157433311804e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911376953125,0.0,0.0,9.524285269435496e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.276123046875,0.0,0.0,0.0001002957142191,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160705566406,0.0,0.0,7.407816156046465e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2800598144531,0.0,0.0,0.0001002955905278,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742004394531,0.0,0.0,0.0004757538554258,288.7362670898437,294.1499938964844,296.0393981933594,293.76910400390625,294.9523010253906,296.0857849121094,284.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.275653839111328,0.0,-7.022157433311804e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732238769531,0.0,0.0,9.524228516966105e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583923339844,0.0,0.0,0.0001002951030386,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978515625,0.0,0.0,7.407771045109257e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.0,0.0001002949793473,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,0.0004757510614581,288.70281982421875,294.1499938964844,296.0228271484375,293.7614440917969,294.9715270996094,296.070556640625,284.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,18.03424835205078,0.0,-7.022062931127948e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732238769531,0.0,0.0,9.524228516966105e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583923339844,0.0,0.0,0.0001002951030386,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978515625,0.0,0.0,7.407771045109257e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.0,0.0001002949793473,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,0.0004757510614581,288.70281982421875,294.1499938964844,296.0228271484375,293.7614440917969,294.9715270996094,296.070556640625,284.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,18.03424835205078,0.0,-7.022062931127948e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,9.524814231554046e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2405090332031,0.0,0.0,0.0001003012657747,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,7.408226520055905e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2443542480469,0.0,0.0,0.0001003011493594,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386169433594,0.0,0.0,0.0004757803690154,288.6694030761719,294.1499938964844,296.00567626953125,293.7526550292969,294.9900817871094,296.05487060546875,284.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.81106948852539,0.0,-7.022916292953596e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,9.524814231554046e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2405090332031,0.0,0.0,0.0001003012657747,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,7.408226520055905e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2443542480469,0.0,0.0,0.0001003011493594,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386169433594,0.0,0.0,0.0004757803690154,288.6694030761719,294.1499938964844,296.00567626953125,293.7526550292969,294.9900817871094,296.05487060546875,284.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.81106948852539,0.0,-7.022916292953596e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460327148437,0.0,0.0,9.52529808273539e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314758300781,0.0,0.0,0.000100306358945,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701721191406,0.0,0.0,7.408602687064558e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,0.0001003062425297,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2296142578125,0.0,0.0,0.0004758045542985,288.6526794433594,294.1499938964844,295.9968566894531,293.7478332519531,294.9991455078125,296.0468139648437,284.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.725309371948242,0.0,-7.023625414603887e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23687744140625,0.0,0.0,9.52589325606823e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.222412109375,0.0,0.0,0.0001003126235445,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608642578125,0.0,0.0,7.409064710373059e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2262268066406,0.0,0.0,0.0001003125071292,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2205505371094,0.0,0.0,0.000475834327517,288.635986328125,294.1499938964844,295.98785400390625,293.74273681640625,295.0080261230469,296.0386657714844,284.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.64028549194336,0.0,-7.024497961083398e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21844482421875,0.0,0.0,9.52721165958792e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20416259765625,0.0,0.0,0.0001003265060717,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421264648437,0.0,0.0,7.410089892800897e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079162597656,0.0,0.0,0.0001003263896564,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20233154296875,0.0,0.0,0.0004759002185892,288.6026306152344,294.1499938964844,295.9693298339844,293.7315368652344,295.0252990722656,296.0218200683594,284.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.476842880249023,0.0,-7.026433479495608e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21844482421875,0.0,0.0,9.52721165958792e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20416259765625,0.0,0.0,0.0001003265060717,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421264648437,0.0,0.0,7.410089892800897e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079162597656,0.0,0.0,0.0001003263896564,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20233154296875,0.0,0.0,0.0004759002185892,288.6026306152344,294.1499938964844,295.9693298339844,293.7315368652344,295.0252990722656,296.0218200683594,284.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.476842880249023,0.0,-7.026433479495608e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998291015625,0.0,0.0,9.528549708193168e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18572998046875,0.0,0.0,0.0001003405923256,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232360839844,0.0,0.0,7.411130354739726e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.189453125,0.0,0.0,0.0001003404759103,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839294433594,0.0,0.0,0.0004759670991916,288.5693054199219,294.1499938964844,295.95001220703125,293.71905517578125,295.0419006347656,296.0043640136719,284.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.31989097595215,0.0,-7.02839741961725e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998291015625,0.0,0.0,9.528549708193168e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18572998046875,0.0,0.0,0.0001003405923256,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232360839844,0.0,0.0,7.411130354739726e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.189453125,0.0,0.0,0.0001003404759103,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839294433594,0.0,0.0,0.0004759670991916,288.5693054199219,294.1499938964844,295.95001220703125,293.71905517578125,295.0419006347656,296.0043640136719,284.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.31989097595215,0.0,-7.02839741961725e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811218261719,0.0,0.0,9.529809904051945e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16717529296875,0.0,0.0,0.0001003538563963,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,7.412109698634595e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708374023437,0.0,0.0,0.000100353739981,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0004760301089845,288.5360717773437,294.1499938964844,295.93023681640625,293.7040710449219,295.0578308105469,295.9862976074219,284.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.16730499267578,0.0,-7.030246962358433e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811218261719,0.0,0.0,9.529809904051945e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16717529296875,0.0,0.0,0.0001003538563963,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,7.412109698634595e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708374023437,0.0,0.0,0.000100353739981,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0004760301089845,288.5360717773437,294.1499938964844,295.93023681640625,293.7040710449219,295.0578308105469,295.9862976074219,284.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.16730499267578,0.0,-7.030246962358433e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622314453125,0.0,0.0,9.531412069918588e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,0.0001003707220661,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18505859375,0.0,0.0,7.413355342578143e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.152099609375,0.0,0.0,0.0001003706056508,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.146728515625,0.0,0.0,0.0004761101736221,288.5028991699219,294.1499938964844,295.910400390625,293.6855773925781,295.0731201171875,295.9677429199219,284.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.016845703125,0.0,-7.032601700984743e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622314453125,0.0,0.0,9.531412069918588e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,0.0001003707220661,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18505859375,0.0,0.0,7.413355342578143e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.152099609375,0.0,0.0,0.0001003706056508,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.146728515625,0.0,0.0,0.0004761101736221,288.5028991699219,294.1499938964844,295.910400390625,293.6855773925781,295.0731201171875,295.9677429199219,284.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.016845703125,0.0,-7.032601700984743e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527709960937,0.0,0.0,9.532296098768712e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390991210937,0.0,0.0,0.0001003800280159,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754455566406,0.0,0.0,7.414042920572683e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427001953125,0.0,0.0,0.0001003799188765,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373596191406,0.0,0.0,0.0004761543532367,288.486328125,294.1499938964844,295.90045166015625,293.67510986328125,295.0805358886719,295.95831298828125,284.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700719173442394e-09,0.0010156991193071,-0.0192261226475238,0.0,0.0,0.0,-0.0086303930729627,60.0,16.94211769104004,0.0,-7.033901994191184e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,9.533232514513656e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12969970703125,0.0,0.0,0.0001003898869385,299.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658020019531,0.0,0.0,7.414771243929863e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,0.0001003897777991,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279602050781,0.0,0.0,0.0004762011521961,288.4698181152344,294.1499938964844,295.8905029296875,293.6638488769531,295.0877990722656,295.94879150390625,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712349869848367e-09,0.0010157986544072,-0.0192565824836492,0.0,0.0,0.0,-0.0086361579596996,60.0,16.8675537109375,0.0,-7.035279736555823e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,9.535200661048292e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107788085937,0.0,0.0,0.0001004106161417,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464233398437,0.0,0.0,7.416301377816126e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142883300781,0.0,0.0,0.0001004104997264,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,0.000476299523143,288.4368591308594,294.1499938964844,295.8705444335937,293.6390991210937,295.1018371582031,295.9295349121094,284.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.71881866455078,0.0,-7.038176619289517e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,9.535200661048292e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107788085937,0.0,0.0,0.0001004106161417,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464233398437,0.0,0.0,7.416301377816126e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142883300781,0.0,0.0,0.0001004104997264,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,0.000476299523143,288.4368591308594,294.1499938964844,295.8705444335937,293.6390991210937,295.1018371582031,295.9295349121094,284.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.71881866455078,0.0,-7.038176619289517e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050109863281,0.0,0.0,9.537237201584504e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917663574219,0.0,0.0,0.0001004320583888,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269836425781,0.0,0.0,7.417885353788733e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0952453613281,0.0,0.0,0.0001004319492494,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,0.0004764012992382,288.40399169921875,294.1499938964844,295.8505554199219,293.61163330078125,295.115234375,295.9100341796875,284.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.570714950561523,0.0,-7.04117439909169e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050109863281,0.0,0.0,9.537237201584504e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917663574219,0.0,0.0,0.0001004320583888,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269836425781,0.0,0.0,7.417885353788733e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0952453613281,0.0,0.0,0.0001004319492494,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,0.0004764012992382,288.40399169921875,294.1499938964844,295.8505554199219,293.61163330078125,295.115234375,295.9100341796875,284.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.570714950561523,0.0,-7.04117439909169e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,9.539261372992768e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726928710937,0.0,0.0,0.0001004533623927,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,7.419459143420681e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761108398437,0.0,0.0,0.0001004532532533,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,0.000476502435049,288.37127685546875,294.1499938964844,295.8305358886719,293.5816345214844,295.1280517578125,295.8903503417969,284.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.423107147216797,0.0,-7.04415370478273e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,9.539261372992768e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726928710937,0.0,0.0,0.0001004533623927,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,7.419459143420681e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761108398437,0.0,0.0,0.0001004532532533,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,0.000476502435049,288.37127685546875,294.1499938964844,295.8305358886719,293.5816345214844,295.1280517578125,295.8903503417969,284.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.423107147216797,0.0,-7.04415370478273e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,9.54119532252662e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,0.000100473727798,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878295898437,0.0,0.0,7.420963083859533e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,0.0001004736186587,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,0.0004765991179738,288.33868408203125,294.1499938964844,295.8104553222656,293.5494384765625,295.1402587890625,295.8704833984375,284.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.275930404663086,0.0,-7.047002270610393e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,9.54119532252662e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,0.000100473727798,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878295898437,0.0,0.0,7.420963083859533e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,0.0001004736186587,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,0.0004765991179738,288.33868408203125,294.1499938964844,295.8104553222656,293.5494384765625,295.1402587890625,295.8704833984375,284.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.275930404663086,0.0,-7.047002270610393e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,9.542102634441108e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439147949219,0.0,0.0,0.0001004832738544,299.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780029296875,0.0,0.0,7.421668124152347e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,0.000100483171991,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,0.0004766444326378,288.3224792480469,294.1499938964844,295.8004150390625,293.5325622558594,295.1461181640625,295.86053466796875,284.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531067347427e-09,0.0010167406871914,-0.0195451490581035,0.0,0.0,0.0,-0.0086907800287008,60.0,16.202539443969727,0.0,-7.048338090953622e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
