time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470275878906,0.0,0.0,9.542959014652296e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,0.0001004922887659,299.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0681457519531,0.0,0.0,7.422333874274045e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,0.0001004921869025,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,0.0004766872152686,288.3062744140625,294.1499938964844,295.79034423828125,293.5152282714844,295.1518249511719,295.8505249023437,284.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833163451209657e-09,0.0010168316075578,-0.0195729956030845,0.0,0.0,0.0,-0.0086960503831505,60.0,16.12932014465332,0.0,-7.049598593766859e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0275573730469,0.0,0.0,9.544514614390208e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149841308594,0.0,0.0,0.0001005086742225,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,7.423543866025284e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182800292969,0.0,0.0,0.0001005085723591,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,0.0004767650098074,288.2740173339844,294.1499938964844,295.7702331542969,293.47930908203125,295.16290283203125,295.8305053710937,284.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852482220016554e-09,0.0010169969173148,-0.0196235906332731,0.0,0.0,0.0,-0.0087056281045079,60.0,15.983229637145996,0.0,-7.05188938354695e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0275573730469,0.0,0.0,9.544514614390208e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149841308594,0.0,0.0,0.0001005086742225,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,7.423543866025284e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182800292969,0.0,0.0,0.0001005085723591,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,0.0004767650098074,288.2740173339844,294.1499938964844,295.7702331542969,293.47930908203125,295.16290283203125,295.8305053710937,284.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852482220016554e-09,0.0010169969173148,-0.0196235906332731,0.0,0.0,0.0,-0.0087056281045079,60.0,15.983229637145996,0.0,-7.05188938354695e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080871582031,0.0,0.0,9.54577117227018e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,0.0001005219019134,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,7.424521027132869e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989318847656,0.0,0.0,0.00010052180005,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,0.0004768277867697,288.2419128417969,294.1499938964844,295.7500915527344,293.4418640136719,295.17340087890625,295.8103942871094,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868066198568613e-09,0.0010171300964429,-0.0196644030511379,0.0,0.0,0.0,-0.0087133534252643,60.0,15.83754539489746,0.0,-7.053737505202663e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080871582031,0.0,0.0,9.54577117227018e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,0.0001005219019134,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,7.424521027132869e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989318847656,0.0,0.0,0.00010052180005,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,0.0004768277867697,288.2419128417969,294.1499938964844,295.7500915527344,293.4418640136719,295.17340087890625,295.8103942871094,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868066198568613e-09,0.0010171300964429,-0.0196644030511379,0.0,0.0,0.0,-0.0087133534252643,60.0,15.83754539489746,0.0,-7.053737505202663e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971618652344,0.0,0.0,9.546291403239592e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,0.0001005273734335,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,7.424924842780456e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,0.0001005272715701,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,0.0004768537764903,288.2240295410156,294.1499938964844,295.7388000488281,293.4203491210937,295.178955078125,295.7991027832031,284.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171930771321,7.874502827576181e-09,0.0010171851608902,-0.0196812618523836,0.0,0.0,0.0,-0.0087165441364049,60.0,15.756292343139648,0.0,-7.054501338643604e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,9.54669012571685e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762878417969,0.0,0.0,0.0001005315716611,299.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,7.425235526170582e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795227050781,0.0,0.0,0.0001005314697977,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,0.000476873741718,288.2099914550781,294.1499938964844,295.7299194335937,293.4031982421875,295.1833190917969,295.7902526855469,285.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.87944731683865e-09,0.0010172275360673,-0.0196942128241062,0.0,0.0,0.0,-0.0087189963087439,60.0,15.692463874816896,0.0,-7.055088246943343e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690246582031,0.0,0.0,9.54719725996256e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,0.000100536904938,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891052246094,0.0,0.0,7.425629155477509e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,0.0001005368030746,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9553527832031,0.0,0.0,0.0004768990911543,288.17828369140625,294.1499938964844,295.7097473144531,293.3635559082031,295.1927185058594,295.77008056640625,285.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885692099307562e-09,0.0010172808542847,-0.0197105668485164,0.0,0.0,0.0,-0.0087220920249819,60.0,15.548189163208008,0.0,-7.055828632474005e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690246582031,0.0,0.0,9.54719725996256e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,0.000100536904938,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891052246094,0.0,0.0,7.425629155477509e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,0.0001005368030746,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9553527832031,0.0,0.0,0.0004768990911543,288.17828369140625,294.1499938964844,295.7097473144531,293.3635559082031,295.1927185058594,295.77008056640625,285.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885692099307562e-09,0.0010172808542847,-0.0197105668485164,0.0,0.0,0.0,-0.0087220920249819,60.0,15.548189163208008,0.0,-7.055828632474005e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,9.54721836023964e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,0.0001005371304927,299.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,7.42564516258426e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,0.0001005370286293,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,0.0004769001970998,288.1625366210937,294.1499938964844,295.6996459960937,293.3434143066406,295.1971130371094,295.760009765625,285.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885926578410363e-09,0.0010172828333452,-0.0197111815214157,0.0,0.0,0.0,-0.0087222084403038,60.0,15.476577758789062,0.0,-7.055856343640698e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.949462890625,0.0,0.0,9.54714705585502e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,0.0001005363737931,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,7.425589865306392e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,0.0001005362719297,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359436035156,0.0,0.0,0.0004768966464325,288.1468200683594,294.1499938964844,295.6895446777344,293.3231506347656,295.2013854980469,295.7499084472656,285.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.884999320140196e-09,0.0010172745678573,-0.0197087526321411,0.0,0.0,0.0,-0.0087217465043067,60.0,15.405330657958984,0.0,-7.055746920059391e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,9.546767978463322e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180603027344,0.0,0.0,0.0001005323792924,299.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,7.425294461427256e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211730957031,0.0,0.0,0.0001005322847049,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,0.0004768777289427,288.11553955078125,294.1499938964844,295.6693725585937,293.2822570800781,295.20965576171875,295.7297668457031,285.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880210262101173e-09,0.00101723393891,-0.0196962114423513,0.0,0.0,0.0,-0.0087193734943866,60.0,15.263554573059082,0.0,-7.055178485870783e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,9.546767978463322e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180603027344,0.0,0.0,0.0001005323792924,299.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,7.425294461427256e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211730957031,0.0,0.0,0.0001005322847049,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,0.0004768777289427,288.11553955078125,294.1499938964844,295.6693725585937,293.2822570800781,295.20965576171875,295.7297668457031,285.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880210262101173e-09,0.00101723393891,-0.0196962114423513,0.0,0.0,0.0,-0.0087193734943866,60.0,15.263554573059082,0.0,-7.055178485870783e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91033935546875,0.0,0.0,9.545776265440507e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8986511230469,0.0,0.0,0.0001005219310172,299.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296875,0.0,0.0,7.424522482324392e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,0.0001005218364298,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,0.000476828252431,288.0845031738281,294.1499938964844,295.649169921875,293.2411499023437,295.2173767089844,295.7096252441406,285.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867787310544827e-09,0.0010171277681365,-0.0196636728942394,0.0,0.0,0.0,-0.0087132155895233,60.0,15.123204231262209,0.0,-7.053704820236818e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91033935546875,0.0,0.0,9.545776265440507e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8986511230469,0.0,0.0,0.0001005219310172,299.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296875,0.0,0.0,7.424522482324392e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,0.0001005218364298,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,0.000476828252431,288.0845031738281,294.1499938964844,295.649169921875,293.2411499023437,295.2173767089844,295.7096252441406,285.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867787310544827e-09,0.0010171277681365,-0.0196636728942394,0.0,0.0,0.0,-0.0087132155895233,60.0,15.123204231262209,0.0,-7.053704820236818e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907775878906,0.0,0.0,9.544215572532266e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,0.000100505494629,299.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,7.423308124998584e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822937011719,0.0,0.0,0.0001005054000415,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,0.000476750312373,288.0536804199219,294.1499938964844,295.6289978027344,293.2000427246094,295.2245483398437,295.68951416015625,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848276695199274e-09,0.001016960828565,-0.0196125768125057,0.0,0.0,0.0,-0.0087035428732633,60.0,14.984596252441406,0.0,-7.051390582546446e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907775878906,0.0,0.0,9.544215572532266e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,0.000100505494629,299.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,7.423308124998584e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822937011719,0.0,0.0,0.0001005054000415,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,0.000476750312373,288.0536804199219,294.1499938964844,295.6289978027344,293.2000427246094,295.2245483398437,295.68951416015625,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848276695199274e-09,0.001016960828565,-0.0196125768125057,0.0,0.0,0.0,-0.0087035428732633,60.0,14.984596252441406,0.0,-7.051390582546446e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,9.54207862378098e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598937988281,0.0,0.0,0.0001004829900921,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89013671875,0.0,0.0,7.421646296279505e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,0.0001004828955046,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584289550781,0.0,0.0,0.0004766436177305,288.0231018066406,294.1499938964844,295.6088256835937,293.1591796875,295.231201171875,295.6694641113281,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167403379455,7.821589598222545e-09,0.0010167325381189,-0.0195426829159259,0.0,0.0,0.0,-0.0086903125047683,60.0,14.84800624847412,0.0,-7.048226535744109e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,9.54207862378098e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598937988281,0.0,0.0,0.0001004829900921,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89013671875,0.0,0.0,7.421646296279505e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,0.0001004828955046,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584289550781,0.0,0.0,0.0004766436177305,288.0231018066406,294.1499938964844,295.6088256835937,293.1591796875,295.231201171875,295.6694641113281,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167403379455,7.821589598222545e-09,0.0010167325381189,-0.0195426829159259,0.0,0.0,0.0,-0.0086903125047683,60.0,14.84800624847412,0.0,-7.048226535744109e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86151123046875,0.0,0.0,9.540731116430834e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502197265625,0.0,0.0,0.0001004687946988,299.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802795410156,0.0,0.0,7.420597830787301e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.0,0.0,0.0001004687001113,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,0.0004765763296745,288.0079650878906,294.1499938964844,295.5987548828125,293.138916015625,295.2342834472656,295.6594543457031,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165959829464,7.804766610775005e-09,0.0010165881831198,-0.0194986257702112,0.0,0.0,0.0,-0.0086819697171449,60.0,14.78083038330078,0.0,-7.046232042284829e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.0,9.53928829403594e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,0.0001004535952233,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87042236328125,0.0,0.0,7.419475150527433e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,0.0001004535006359,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,0.0004765042685903,287.9928283691406,294.1499938964844,295.58868408203125,293.11883544921875,295.2372741699219,295.64947509765625,285.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164414998143,7.786754352423486e-09,0.0010164338164031,-0.0194514505565166,0.0,0.0,0.0,-0.0086730383336544,60.0,14.714126586914062,0.0,-7.04409686136387e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,9.53610215219669e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,0.0001004200457828,299.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,7.416996959364042e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,0.0001004199584713,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,0.0004763451579492,287.9627380371094,294.1499938964844,295.56854248046875,293.07928466796875,295.2430419921875,295.6295166015625,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161022655665,7.747001262714548e-09,0.0010160945821553,-0.0193473361432552,0.0,0.0,0.0,-0.0086533343419432,60.0,14.58198356628418,0.0,-7.039385252483046e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,9.53610215219669e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,0.0001004200457828,299.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,7.416996959364042e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,0.0001004199584713,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,0.0004763451579492,287.9627380371094,294.1499938964844,295.56854248046875,293.07928466796875,295.2430419921875,295.6295166015625,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161022655665,7.747001262714548e-09,0.0010160945821553,-0.0193473361432552,0.0,0.0,0.0,-0.0086533343419432,60.0,14.58198356628418,0.0,-7.039385252483046e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,9.532186231808736e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,0.000100378798379,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,7.413950515910983e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,0.0001003787110676,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,0.0004761495802085,287.9329528808594,294.1499938964844,295.5484619140625,293.04071044921875,295.24822998046875,295.6096496582031,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156845673918,7.698142567846844e-09,0.0010156768839806,-0.0192193742841482,0.0,0.0,0.0,-0.0086291143670678,60.0,14.453293800354004,0.0,-7.033597171357543e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,9.532186231808736e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,0.000100378798379,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,7.413950515910983e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,0.0001003787110676,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,0.0004761495802085,287.9329528808594,294.1499938964844,295.5484619140625,293.04071044921875,295.24822998046875,295.6096496582031,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156845673918,7.698142567846844e-09,0.0010156768839806,-0.0192193742841482,0.0,0.0,0.0,-0.0086291143670678,60.0,14.453293800354004,0.0,-7.033597171357543e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.529219823889434e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,0.000100347562693,299.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,7.411643309751526e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,0.0001003474753815,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,0.0004760014126077,287.9140319824219,294.1499938964844,295.5356140136719,293.0166931152344,295.25128173828125,295.59698486328125,285.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153681505471,7.661144607595816e-09,0.0010153604671359,-0.0191224757581949,0.0,0.0,0.0,-0.0086107729002833,60.0,14.372410774230955,0.0,-7.029215254306109e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,9.52753471210599e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,0.0001003298166324,299.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,7.410332909785211e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,0.0001003297293209,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,0.0004759172734338,287.9034118652344,294.1499938964844,295.52838134765625,293.0034484863281,295.2530212402344,295.58984375,285.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151892201974,7.640132970720971e-09,0.0010151815367862,-0.0190674439072608,0.0,0.0,0.0,-0.0086003597825765,60.0,14.326913833618164,0.0,-7.026727644188213e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,9.522578329779208e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,0.0001002776189125,299.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,7.406477379845455e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,0.000100277531601,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.000475669716252,287.8739929199219,294.1499938964844,295.50836181640625,292.9676818847656,295.25750732421875,295.5700988769531,285.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146618587896,7.578314864531421e-09,0.0010146542917937,-0.0189055353403091,0.0,0.0,0.0,-0.0085697202011942,60.0,14.203070640563965,0.0,-7.019411185638091e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,9.522578329779208e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,0.0001002776189125,299.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,7.406477379845455e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,0.000100277531601,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.000475669716252,287.8739929199219,294.1499938964844,295.50836181640625,292.9676818847656,295.25750732421875,295.5700988769531,285.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146618587896,7.578314864531421e-09,0.0010146542917937,-0.0189055353403091,0.0,0.0,0.0,-0.0085697202011942,60.0,14.203070640563965,0.0,-7.019411185638091e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,9.519848390482366e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,0.0001002488716039,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,7.404353527817875e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,0.0001002487842924,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,0.0004755333648063,287.85943603515625,294.1499938964844,295.49835205078125,292.950439453125,295.2595520019531,295.5602722167969,285.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143682593479,7.544269209347476e-09,0.001014360692352,-0.0188163705170154,0.0,0.0,0.0,-0.0085528306663036,60.0,14.143486976623535,0.0,-7.015383829411803e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.51702313614078e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,0.0001002191129373,299.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,7.402156188618392e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,0.0001002190256258,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,0.0004753922403324,287.8449401855469,294.1499938964844,295.4883728027344,292.9336853027344,295.261474609375,295.5504455566406,285.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014066976495,7.509036947794812e-09,0.0010140594094991,-0.0187240932136774,0.0,0.0,0.0,-0.0085353637114167,60.0,14.084688186645508,0.0,-7.01121649626657e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,9.511076495982708e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,0.0001001564887701,299.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,7.397530134767294e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,0.0001001564014586,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,0.0004750952357426,287.8160705566406,294.1499938964844,295.4684143066406,292.9017028808594,295.26513671875,295.5308837890625,285.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134355397894,7.434889148782986e-09,0.0010134280892089,-0.0185298882424831,0.0,0.0,0.0,-0.0084986193105578,60.0,13.96932315826416,0.0,-7.002450530535499e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,9.511076495982708e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,0.0001001564887701,299.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,7.397530134767294e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,0.0001001564014586,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,0.0004750952357426,287.8160705566406,294.1499938964844,295.4684143066406,292.9017028808594,295.26513671875,295.5308837890625,285.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134355397894,7.434889148782986e-09,0.0010134280892089,-0.0185298882424831,0.0,0.0,0.0,-0.0084986193105578,60.0,13.96932315826416,0.0,-7.002450530535499e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,9.504602348897606e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,0.0001000883130473,299.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,7.392495172098279e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,0.0001000882257358,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,0.0004747718921862,287.7875061035156,294.1499938964844,295.4485168457031,292.8720092773437,295.2683410644531,295.51141357421875,285.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127447312697,7.354169717643799e-09,0.0010127373971045,-0.0183184724301099,0.0,0.0,0.0,-0.0084586013108491,60.0,13.859585762023926,0.0,-6.992914336478864e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,9.504602348897606e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,0.0001000883130473,299.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,7.392495172098279e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,0.0001000882257358,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,0.0004747718921862,287.7875061035156,294.1499938964844,295.4485168457031,292.8720092773437,295.2683410644531,295.51141357421875,285.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127447312697,7.354169717643799e-09,0.0010127373971045,-0.0183184724301099,0.0,0.0,0.0,-0.0084586013108491,60.0,13.859585762023926,0.0,-6.992914336478864e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.497733844909816e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,0.0001000159827526,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,7.387152436422184e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,0.0001000158954411,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,0.0004744288162328,287.7591857910156,294.1499938964844,295.4286804199219,292.8448486328125,295.2711486816406,295.4920654296875,285.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120125953108,7.268533774862362e-09,0.0010120053775608,-0.0180941764265298,0.0,0.0,0.0,-0.0084161488339304,60.0,13.754968643188477,0.0,-6.982804023891731e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.497733844909816e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,0.0001000159827526,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,7.387152436422184e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,0.0001000158954411,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,0.0004744288162328,287.7591857910156,294.1499938964844,295.4286804199219,292.8448486328125,295.2711486816406,295.4920654296875,285.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120125953108,7.268533774862362e-09,0.0010120053775608,-0.0180941764265298,0.0,0.0,0.0,-0.0084161488339304,60.0,13.754968643188477,0.0,-6.982804023891731e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.49048699112609e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,9.993965795729308e-05,299.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,7.381515024462715e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,9.993957792175934e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,0.0004740668518934,287.73114013671875,294.1499938964844,295.4089050292969,292.8204345703125,295.2735595703125,295.4728088378906,285.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112399468198,7.178183825118367e-09,0.0010112327290698,-0.0178575292229652,0.0,0.0,0.0,-0.0083713587373495,60.0,13.656131744384766,0.0,-6.972145172312595e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.49048699112609e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,9.993965795729308e-05,299.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,7.381515024462715e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,9.993957792175934e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,0.0004740668518934,287.73114013671875,294.1499938964844,295.4089050292969,292.8204345703125,295.2735595703125,295.4728088378906,285.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112399468198,7.178183825118367e-09,0.0010112327290698,-0.0178575292229652,0.0,0.0,0.0,-0.0083713587373495,60.0,13.656131744384766,0.0,-6.972145172312595e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
