time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,9.486729686614126e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.990009857574478e-05,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,7.378592999884859e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.99000112642534e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,0.0004738791903946,287.71728515625,294.1499938964844,295.3990478515625,292.8093566894531,295.2745666503906,295.4632263183594,285.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108369169756,7.131342627531012e-09,0.001010829815641,-0.0177348442375659,0.0,0.0,0.0,-0.0083481250330805,60.0,13.60973072052002,0.0,-6.966622834170266e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,9.482907626079395e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.98598407022655e-05,299.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762084960937,0.0,0.0,7.375620043603703e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,9.985976066673176e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,0.0004736882983706,287.7034606933594,294.1499938964844,295.3891906738281,292.799072265625,295.2754821777344,295.45367431640625,285.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104294633492,7.083690967135681e-09,0.0010104223620146,-0.0176100321114063,0.0,0.0,0.0,-0.0083245020359754,60.0,13.564669609069824,0.0,-6.961006704386818e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,9.475077240495013e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,9.977738227462396e-05,299.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,7.36952933948487e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.97773022390902e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.0004732971719931,287.6759948730469,294.1499938964844,295.3695678710937,292.7809753417969,295.2771301269531,295.43463134765625,285.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095972102135,6.9860779383645885e-09,0.0010095902252942,-0.0173543542623519,0.0,0.0,0.0,-0.0082761235535144,60.0,13.477849960327148,0.0,-6.949509412379484e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,9.475077240495013e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,9.977738227462396e-05,299.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,7.36952933948487e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.97773022390902e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.0004732971719931,287.6759948730469,294.1499938964844,295.3695678710937,292.7809753417969,295.2771301269531,295.43463134765625,285.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095972102135,6.9860779383645885e-09,0.0010095902252942,-0.0173543542623519,0.0,0.0,0.0,-0.0082761235535144,60.0,13.477849960327148,0.0,-6.949509412379484e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,9.466998017160222e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61260986328125,0.0,0.0,9.969230450224131e-05,299.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,7.363245822489262e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.969222446670756e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6113586425781,0.0,0.0,0.0004728936764877,287.6488037109375,294.1499938964844,295.3500061035156,292.7663879394531,295.2783508300781,295.41571044921875,285.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735736832,6.885368719622421e-09,0.0010087287519127,-0.0170905645936727,0.0,0.0,0.0,-0.0082261972129344,60.0,13.3986177444458,0.0,-6.937657559547007e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,9.466998017160222e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61260986328125,0.0,0.0,9.969230450224131e-05,299.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,7.363245822489262e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.969222446670756e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6113586425781,0.0,0.0,0.0004728936764877,287.6488037109375,294.1499938964844,295.3500061035156,292.7663879394531,295.2783508300781,295.41571044921875,285.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735736832,6.885368719622421e-09,0.0010087287519127,-0.0170905645936727,0.0,0.0,0.0,-0.0082261972129344,60.0,13.3986177444458,0.0,-6.937657559547007e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,9.460573346586898e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.962464537238702e-05,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,7.358247967204079e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,9.962457261281088e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,0.0004725727485492,287.6294250488281,294.1499938964844,295.3360900878906,292.75738525390625,295.2790222167969,295.4022521972656,285.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080495849251,6.805280783339641e-09,0.0010080428328365,-0.0168807879090309,0.0,0.0,0.0,-0.008186487480998,60.0,13.345244407653809,0.0,-6.928240026127241e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,9.45805077208206e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.959808085113764e-05,299.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,7.356286369031295e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,9.95980080915615e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,0.0004724467580672,287.6219177246094,294.1499938964844,295.3307800292969,292.7540283203125,295.2792663574219,295.3970031738281,285.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077820625156,6.7738366027469965e-09,0.0010077753104269,-0.0167984217405319,0.0,0.0,0.0,-0.0081709064543247,60.0,13.32448959350586,0.0,-6.924543782815817e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,9.448289347346872e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,9.949528612196444e-05,299.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,7.348693179665133e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.94952060864307e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,0.0004719591815955,287.5953063964844,294.1499938964844,295.3121032714844,292.7424011230469,295.2798156738281,295.3786315917969,285.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067396797239,6.652157491515709e-09,0.0010067330440506,-0.0164796989411115,0.0,0.0,0.0,-0.0081105763092637,60.0,13.253771781921388,-0.0,-6.910251215686003e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,9.448289347346872e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,9.949528612196444e-05,299.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,7.348693179665133e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.94952060864307e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,0.0004719591815955,287.5953063964844,294.1499938964844,295.3121032714844,292.7424011230469,295.2798156738281,295.3786315917969,285.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067396797239,6.652157491515709e-09,0.0010067330440506,-0.0164796989411115,0.0,0.0,0.0,-0.0081105763092637,60.0,13.253771781921388,-0.0,-6.910251215686003e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,9.442924056202172e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,9.943878831109032e-05,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,7.344520417973399e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,9.943870827555656e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,0.0004716911935247,287.58209228515625,294.1499938964844,295.302978515625,292.7368469238281,295.2799987792969,295.3695678710937,285.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061679640784,6.585290091010165e-09,0.0010061614448204,-0.0163045432418584,0.0,0.0,0.0,-0.0080774277448654,60.0,13.219085693359377,-0.0,-6.902403271169534e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.437435801373796e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,9.938098810380323e-05,299.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,7.340251613641158e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,9.93809153442271e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,0.0004714170645456,287.5689392089844,294.1499938964844,295.2939453125,292.7314758300781,295.28009033203125,295.3606262207031,285.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055829770863,6.516884365481701e-09,0.0010055764578282,-0.0161253586411476,0.0,0.0,0.0,-0.0080435164272785,60.0,13.184916496276855,-0.0,-6.894379112054595e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,9.4263581559062e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.926433267537504e-05,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,7.331635424634442e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.92642599157989e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,0.000470863742521,287.5428466796875,294.1499938964844,295.2762756347656,292.72125244140625,295.28009033203125,295.34295654296875,285.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044024093076,6.378813033336428e-09,0.0010043960064649,-0.0157636851072311,0.0,0.0,0.0,-0.0079750688746571,60.0,13.11795711517334,-0.0,-6.878197211790393e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,9.4263581559062e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.926433267537504e-05,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,7.331635424634442e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.92642599157989e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,0.000470863742521,287.5428466796875,294.1499938964844,295.2762756347656,292.72125244140625,295.28009033203125,295.34295654296875,285.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044024093076,6.378813033336428e-09,0.0010043960064649,-0.0157636851072311,0.0,0.0,0.0,-0.0079750688746571,60.0,13.11795711517334,-0.0,-6.878197211790393e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.415404201718049e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.914897964335978e-05,299.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,7.323115278268233e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.914890688378364e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,0.0004703166196122,287.5170288085937,294.1499938964844,295.2590637207031,292.71160888671875,295.27978515625,295.32568359375,285.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032346472144,6.242284911195384e-09,0.001003228360787,-0.0154060451313853,0.0,0.0,0.0,-0.0079073859378695,60.0,13.053142547607422,-0.0,-6.862214974034941e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.415404201718049e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.914897964335978e-05,299.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,7.323115278268233e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.914890688378364e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,0.0004703166196122,287.5170288085937,294.1499938964844,295.2590637207031,292.71160888671875,295.27978515625,295.32568359375,285.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032346472144,6.242284911195384e-09,0.001003228360787,-0.0154060451313853,0.0,0.0,0.0,-0.0079073859378695,60.0,13.053142547607422,-0.0,-6.862214974034941e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,9.405174932908268e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.904125181492418e-05,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,7.315158291021362e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.904117905534804e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,0.0004698056436609,287.49151611328125,294.1499938964844,295.2422180175781,292.7025756835937,295.2792053222656,295.308837890625,285.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021441848948,6.114779793620073e-09,0.0010021381312981,-0.0150720374658703,0.0,0.0,0.0,-0.0078441752120852,60.0,12.991203308105469,-0.0,-6.847305655810487e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,9.405174932908268e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.904125181492418e-05,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,7.315158291021362e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.904117905534804e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,0.0004698056436609,287.49151611328125,294.1499938964844,295.2422180175781,292.7025756835937,295.2792053222656,295.308837890625,285.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021441848948,6.114779793620073e-09,0.0010021381312981,-0.0150720374658703,0.0,0.0,0.0,-0.0078441752120852,60.0,12.991203308105469,-0.0,-6.847305655810487e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.3960807134863e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.89454856608063e-05,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,7.308085332624614e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,9.894541290123016e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,0.000469351420179,287.4663391113281,294.1499938964844,295.2257385253906,292.694091796875,295.2782897949219,295.2923889160156,285.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011745616793,6.001426910984264e-09,0.0010011686244979,-0.0147750973701477,0.0,0.0,0.0,-0.0077879806049168,60.0,12.93255615234375,-0.0,-6.834064691929599e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.3960807134863e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.89454856608063e-05,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,7.308085332624614e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,9.894541290123016e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,0.000469351420179,287.4663391113281,294.1499938964844,295.2257385253906,292.694091796875,295.2782897949219,295.2923889160156,285.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011745616793,6.001426910984264e-09,0.0010011686244979,-0.0147750973701477,0.0,0.0,0.0,-0.0077879806049168,60.0,12.93255615234375,-0.0,-6.834064691929599e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.391822095494716e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,9.890064393403009e-05,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,7.304773316718638e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.890057117445394e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0004691387002822,287.4538269042969,294.1499938964844,295.2176208496094,292.6900329589844,295.2777404785156,295.2842712402344,285.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007208911702,5.9483475922661455e-09,0.0010007148375734,-0.0146360481157898,0.0,0.0,0.0,-0.0077616674825549,60.0,12.904141426086426,-0.0,-6.827869469816505e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,9.388148464495316e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.886195766739549e-05,299.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,7.301915320567787e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.886188490781932e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,0.000468955229735,287.44140625,294.1499938964844,295.2095947265625,292.6860656738281,295.27716064453125,295.2762145996094,285.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003292700275,5.902554445214037e-09,0.0010003233328461,-0.0145160872489213,0.0,0.0,0.0,-0.0077389660291373,60.0,12.876623153686523,-0.0,-6.82252618844359e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.382300049765036e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.88003666861914e-05,299.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,7.297366391867399e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.880029392661528e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,0.0004686631145887,287.416748046875,294.1499938964844,295.1936950683594,292.67852783203125,295.2757263183594,295.26031494140625,285.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997055167332,5.8296403260271745e-09,0.0009996996959671,-0.0143250776454806,0.0,0.0,0.0,-0.0077028190717101,60.0,12.824634552001951,-0.0,-6.814023123524748e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.382300049765036e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.88003666861914e-05,299.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,7.297366391867399e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.880029392661528e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,0.0004686631145887,287.416748046875,294.1499938964844,295.1936950683594,292.67852783203125,295.2757263183594,295.26031494140625,285.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997055167332,5.8296403260271745e-09,0.0009996996959671,-0.0143250776454806,0.0,0.0,0.0,-0.0077028190717101,60.0,12.824634552001951,-0.0,-6.814023123524748e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.378400864079596e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.875930118141696e-05,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,7.294333045138046e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.875922842184082e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0004684683517552,287.3924255371094,294.1499938964844,295.17803955078125,292.6714172363281,295.2740783691406,295.2445983886719,285.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992892155423,5.781005896210445e-09,0.0009992835111916,-0.0141976717859506,0.0,0.0,0.0,-0.007678706664592,60.0,12.776571273803713,-0.0,-6.808354413578854e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.378400864079596e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.875930118141696e-05,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,7.294333045138046e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.875922842184082e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0004684683517552,287.3924255371094,294.1499938964844,295.17803955078125,292.6714172363281,295.2740783691406,295.2445983886719,285.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992892155423,5.781005896210445e-09,0.0009992835111916,-0.0141976717859506,0.0,0.0,0.0,-0.007678706664592,60.0,12.776571273803713,-0.0,-6.808354413578854e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,9.3768241640646e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.87426974461414e-05,299.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,7.293107046280056e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.874262468656524e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0004683896258939,287.3731384277344,294.1499938964844,295.1656494140625,292.6659851074219,295.2725524902344,295.2320861816406,285.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991209954023,5.761329635589618e-09,0.0009991151746362,-0.0141461249440908,0.0,0.0,0.0,-0.0076689524576067,60.0,12.74086093902588,-0.0,-6.806061492170556e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.376714297104628e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.874153329292312e-05,299.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,7.293021189980209e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.87414678093046e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,0.0004683841252699,287.36834716796875,294.1499938964844,295.1625671386719,292.6646423339844,295.27215576171875,295.2289733886719,285.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991090046241,5.759946297700935e-09,0.0009991033002734,-0.0141425020992755,0.0,0.0,0.0,-0.0076682660728693,60.0,12.73236846923828,-0.0,-6.80590019896954e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.377471724292263e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.874950774246828e-05,299.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,7.293609814951196e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.874944225884974e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0004684219893533,287.34454345703125,294.1499938964844,295.1472473144531,292.6582336425781,295.27001953125,295.2134094238281,285.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991893311962,5.7693405608461035e-09,0.0009991835104301,-0.0141671113669872,0.0,0.0,0.0,-0.0076729231514036,60.0,12.69229507446289,-0.0,-6.806995145325345e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.377471724292263e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.874950774246828e-05,299.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,7.293609814951196e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.874944225884974e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0004684219893533,287.34454345703125,294.1499938964844,295.1472473144531,292.6582336425781,295.27001953125,295.2134094238281,285.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991893311962,5.7693405608461035e-09,0.0009991835104301,-0.0141671113669872,0.0,0.0,0.0,-0.0076729231514036,60.0,12.69229507446289,-0.0,-6.806995145325345e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.378601680509746e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.876140393316746e-05,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,7.29448875063099e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,9.876133844954892e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0004684784507844,287.3327331542969,294.1499938964844,295.1396484375,292.6551208496094,295.26885986328125,295.2055969238281,285.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993098210543,5.783394652070228e-09,0.0009993041167035,-0.0142039284110069,0.0,0.0,0.0,-0.0076798917725682,60.0,12.67361831665039,-0.0,-6.808632946331272e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.38049633987248e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.878135460894556e-05,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,7.295962132047862e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.878128912532702e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0004685730964411,287.32098388671875,294.1499938964844,295.1320495605469,292.652099609375,295.26763916015625,295.19781494140625,285.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995114523917,5.8069788977377365e-09,0.0009995057480409,-0.0142657123506069,0.0,0.0,0.0,-0.0076915835961699,60.0,12.656004905700684,-0.0,-6.811381325633192e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.386220335727558e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.884163591777906e-05,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,7.30041429051198e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.884157043416052e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.0004688590706791,287.2976989746094,294.1499938964844,295.1169128417969,292.6462097167969,295.2650451660156,295.1821594238281,285.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001210030168,5.878257436364721e-09,0.0010001150658354,-0.014452438801527,0.0,0.0,0.0,-0.0077269189059734,60.0,12.624049186706545,-0.0,-6.819691833470642e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.386220335727558e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.884163591777906e-05,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,7.30041429051198e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.884157043416052e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.0004688590706791,287.2976989746094,294.1499938964844,295.1169128417969,292.6462097167969,295.2650451660156,295.1821594238281,285.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001210030168,5.878257436364721e-09,0.0010001150658354,-0.014452438801527,0.0,0.0,0.0,-0.0077269189059734,60.0,12.624049186706545,-0.0,-6.819691833470642e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.394115477334708e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.892477100947872e-05,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,7.30655447114259e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.89247055258602e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0004692534857895,287.274658203125,294.1499938964844,295.1017761230469,292.6405334472656,295.26220703125,295.1663513183594,285.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000961405225,5.976580119693153e-09,0.0010009554680436,-0.0147100081667304,0.0,0.0,0.0,-0.0077756596729159,60.0,12.595972061157228,-0.0,-6.831164256482225e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.394115477334708e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.892477100947872e-05,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,7.30655447114259e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.89247055258602e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0004692534857895,287.274658203125,294.1499938964844,295.1017761230469,292.6405334472656,295.26220703125,295.1663513183594,285.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000961405225,5.976580119693153e-09,0.0010009554680436,-0.0147100081667304,0.0,0.0,0.0,-0.0077756596729159,60.0,12.595972061157228,-0.0,-6.831164256482225e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.404149750480428e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.903043246595188e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,7.314358663279563e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.903036698233336e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0004697547119576,287.2518920898437,294.1499938964844,295.0866394042969,292.6350402832031,295.2591552734375,295.150390625,285.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020302142947,6.101551708326269e-09,0.0010020240442827,-0.0150373857468366,0.0,0.0,0.0,-0.0078376131132245,60.0,12.571429252624512,-0.0,-6.845760225360209e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.404149750480428e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.903043246595188e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,7.314358663279563e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.903036698233336e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0004697547119576,287.2518920898437,294.1499938964844,295.0866394042969,292.6350402832031,295.2591552734375,295.150390625,285.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020302142947,6.101551708326269e-09,0.0010020240442827,-0.0150373857468366,0.0,0.0,0.0,-0.0078376131132245,60.0,12.571429252624512,-0.0,-6.845760225360209e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,9.416043030796573e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.915567352436484e-05,299.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,7.323609315790236e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.915561531670392e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.0004703488375525,287.2293395996094,294.1499938964844,295.07147216796875,292.629638671875,295.2558898925781,295.1342468261719,285.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032970458269,6.2496932073941025e-09,0.0010032908758148,-0.0154254520311951,0.0,0.0,0.0,-0.0079110534861683,60.0,12.550098419189451,-0.0,-6.86308183617257e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
