time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,9.416043030796573e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.915567352436484e-05,299.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,7.323609315790236e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.915561531670392e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.0004703488375525,287.2293395996094,294.1499938964844,295.07147216796875,292.629638671875,295.2558898925781,295.1342468261719,285.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032970458269,6.2496932073941025e-09,0.0010032908758148,-0.0154254520311951,0.0,0.0,0.0,-0.0079110534861683,60.0,12.550098419189451,-0.0,-6.86308183617257e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,9.422539005754516e-05,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,9.922407480189575e-05,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,7.328661013161764e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,9.922400931827724e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,0.0004706733161583,287.2181701660156,294.1499938964844,295.0638427734375,292.6269836425781,295.2541809082031,295.1260986328125,285.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039892513304,6.330600488269056e-09,0.0010039829649031,-0.0156373903155326,0.0,0.0,0.0,-0.0079511636868119,60.0,12.54043674468994,-0.0,-6.872551239212046e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,9.42944679991342e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.929681982612236e-05,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,7.334033580264077e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.929675434250385e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,0.000471018400276,287.2070617675781,294.1499938964844,295.0561828613281,292.62432861328125,295.2524108886719,295.1178894042969,285.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047251125797,6.416651210372493e-09,0.001004718709737,-0.0158628020435571,0.0,0.0,0.0,-0.0079938229173421,60.0,12.531439781188965,-0.0,-6.8826302879188e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,9.444139868719505e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,9.945154306478798e-05,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,7.345461926888674e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,9.945148485712708e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,0.0004717523697763,287.1849975585937,294.1499938964844,295.0407409667969,292.6190795898437,295.2486877441406,295.101318359375,285.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062903165817,6.599673252338789e-09,0.0010062836809083,-0.0163422208279371,0.0,0.0,0.0,-0.0080845542252063,60.0,12.515231132507324,-0.0,-6.904090810166964e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,9.444139868719505e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,9.945154306478798e-05,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,7.345461926888674e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,9.945148485712708e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,0.0004717523697763,287.1849975585937,294.1499938964844,295.0407409667969,292.6190795898437,295.2486877441406,295.101318359375,285.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062903165817,6.599673252338789e-09,0.0010062836809083,-0.0163422208279371,0.0,0.0,0.0,-0.0080845542252063,60.0,12.515231132507324,-0.0,-6.904090810166964e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,9.459593275096267e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,9.96142698568292e-05,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28277587890625,0.0,0.0,7.357480353675783e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647399902344,0.0,0.0,9.961420437321068e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,0.0004725243197754,287.1632080078125,294.1499938964844,295.025146484375,292.61383056640625,295.2447509765625,295.0845031738281,285.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079364292323,6.792163276259089e-09,0.0010079295607283,-0.0168464295566082,0.0,0.0,0.0,-0.0081799793988466,60.0,12.5009765625,-0.0,-6.926698148390642e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,9.459593275096267e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,9.96142698568292e-05,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28277587890625,0.0,0.0,7.357480353675783e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647399902344,0.0,0.0,9.961420437321068e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,0.0004725243197754,287.1632080078125,294.1499938964844,295.025146484375,292.61383056640625,295.2447509765625,295.0845031738281,285.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079364292323,6.792163276259089e-09,0.0010079295607283,-0.0168464295566082,0.0,0.0,0.0,-0.0081799793988466,60.0,12.5009765625,-0.0,-6.926698148390642e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,9.473558748140932e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,9.976133151212709e-05,299.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,7.368342630797997e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,9.976127330446616e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,0.0004732219385914,287.1441955566406,294.1499938964844,295.0111999511719,292.6091613769531,295.2411193847656,295.069580078125,285.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094242170453,6.966131227414962e-09,0.0010094173485413,-0.0173021107912063,0.0,0.0,0.0,-0.0082662235945463,60.0,12.489420890808104,-0.0,-6.947161779180534e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,9.47546650422737e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,9.978142770705745e-05,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26611328125,0.0,0.0,7.369826198555529e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,9.978136222343892e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453918457031,0.0,0.0,0.0004733172536361,287.1416320800781,294.1499938964844,295.0093078613281,292.6085205078125,295.2406311035156,295.0675354003906,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096274781972,6.989898437836928e-09,0.0010096204932779,-0.0173643641173839,0.0,0.0,0.0,-0.0082780057564377,60.0,12.487886428833008,-0.0,-6.949959896473956e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,9.491330274613574e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23004150390625,0.0,0.0,9.994847641792148e-05,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,7.382164767477661e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,9.994841093430296e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,0.0004741096927318,287.1202697753906,294.1499938964844,294.9931945800781,292.6031188964844,295.2362670898437,295.0503234863281,285.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113174794241,7.1875061458115405e-09,0.0010113102616742,-0.0178819503635168,0.0,0.0,0.0,-0.0083759687840938,60.0,12.47545051574707,-0.0,-6.97324509246755e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,9.491330274613574e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23004150390625,0.0,0.0,9.994847641792148e-05,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,7.382164767477661e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,9.994841093430296e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,0.0004741096927318,287.1202697753906,294.1499938964844,294.9931945800781,292.6031188964844,295.2362670898437,295.0503234863281,285.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113174794241,7.1875061458115405e-09,0.0010113102616742,-0.0178819503635168,0.0,0.0,0.0,-0.0083759687840938,60.0,12.47545051574707,-0.0,-6.97324509246755e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,9.499175212113188e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,0.0001000310876406,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413024902344,0.0,0.0,7.388266385532916e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2238464355469,0.0,0.0,0.000100031022157,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,0.0004745015758089,287.1097106933594,294.1499938964844,294.98504638671875,292.6003723144531,295.2340087890625,295.0416564941406,285.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121531086042,7.2852293087066755e-09,0.0010121458908542,-0.0181379076093435,0.0,0.0,0.0,-0.0084244143217802,60.0,12.469377517700195,-0.0,-6.98477506944073e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,9.506838978268206e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,0.0001001117852865,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,7.394226850010455e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157287597656,0.0,0.0,0.0001001117270789,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.212890625,0.0,0.0,0.0004748844075948,287.09918212890625,294.1499938964844,294.976806640625,292.5975952148437,295.231689453125,295.032958984375,285.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129695292562,7.380690725256045e-09,0.0010129621950909,-0.0183879379183053,0.0,0.0,0.0,-0.0084717385470867,60.0,12.463249206542969,-0.0,-6.996047119400829e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048645019531,0.0,0.0,9.521449828753248e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977233886719,0.0,0.0,0.0001002656426862,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,7.405590440612286e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,0.0001002655772026,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,0.0004756142443511,287.07830810546875,294.1499938964844,294.9600524902344,292.5919189453125,295.2268981933594,295.0153503417969,285.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526002109,7.562689141593637e-09,0.0010145184351131,-0.0188646148890256,0.0,0.0,0.0,-0.0085619632154703,60.0,12.450517654418944,-0.0,-7.017562353439645e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048645019531,0.0,0.0,9.521449828753248e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977233886719,0.0,0.0,0.0001002656426862,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,7.405590440612286e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,0.0001002655772026,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,0.0004756142443511,287.07830810546875,294.1499938964844,294.9600524902344,292.5919189453125,295.2268981933594,295.0153503417969,285.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526002109,7.562689141593637e-09,0.0010145184351131,-0.0188646148890256,0.0,0.0,0.0,-0.0085619632154703,60.0,12.450517654418944,-0.0,-7.017562353439645e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888122558594,0.0,0.0,9.534948912914842e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,0.0001004077930701,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005310058594,0.0,0.0,7.416089647449553e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,0.0001004077348625,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808166503906,0.0,0.0,0.0004762886092066,287.0577087402344,294.1499938964844,294.94293212890625,292.58599853515625,295.22186279296875,294.9974975585937,285.5674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159643134102,7.730845297260203e-09,0.0010159566299989,-0.0193050242960453,0.0,0.0,0.0,-0.0086453268304467,60.0,12.436846733093262,-0.0,-7.037471050352907e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888122558594,0.0,0.0,9.534948912914842e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,0.0001004077930701,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005310058594,0.0,0.0,7.416089647449553e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,0.0001004077348625,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808166503906,0.0,0.0,0.0004762886092066,287.0577087402344,294.1499938964844,294.94293212890625,292.58599853515625,295.22186279296875,294.9974975585937,285.5674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159643134102,7.730845297260203e-09,0.0010159566299989,-0.0193050242960453,0.0,0.0,0.0,-0.0086453268304467,60.0,12.436846733093262,-0.0,-7.037471050352907e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,9.547050285618752e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,0.0001005352241918,299.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844177246094,0.0,0.0,7.425501826219261e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676940917969,0.0,0.0,0.0001005351659841,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649475097656,0.0,0.0,0.0004768930957652,287.037353515625,294.1499938964844,294.92535400390625,292.5798645019531,295.21661376953125,294.9794616699219,285.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172536130994,7.881577168689091e-09,0.0010172456968575,-0.0196997914463281,0.0,0.0,0.0,-0.0087200524285435,60.0,12.421832084655762,-0.0,-7.055340489614538e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,9.547050285618752e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,0.0001005352241918,299.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844177246094,0.0,0.0,7.425501826219261e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676940917969,0.0,0.0,0.0001005351659841,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649475097656,0.0,0.0,0.0004768930957652,287.037353515625,294.1499938964844,294.92535400390625,292.5798645019531,295.21661376953125,294.9794616699219,285.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172536130994,7.881577168689091e-09,0.0010172456968575,-0.0196997914463281,0.0,0.0,0.0,-0.0087200524285435,60.0,12.421832084655762,-0.0,-7.055340489614538e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.156982421875,0.0,0.0,9.557309385854752e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15008544921875,0.0,0.0,0.0001006432576104,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684265136719,0.0,0.0,7.433480641338974e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15191650390625,0.0,0.0,0.0001006431994028,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492004394531,0.0,0.0,0.0004774056142196,287.0172424316406,294.1499938964844,294.9073181152344,292.57342529296875,295.21112060546875,294.961181640625,285.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183464037254,8.009362950645027e-09,0.0010183383710682,-0.0200344529002904,0.0,0.0,0.0,-0.0087834009900689,60.0,12.40485382080078,-0.0,-7.070507734852073e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.156982421875,0.0,0.0,9.557309385854752e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15008544921875,0.0,0.0,0.0001006432576104,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684265136719,0.0,0.0,7.433480641338974e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15191650390625,0.0,0.0,0.0001006431994028,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492004394531,0.0,0.0,0.0004774056142196,287.0172424316406,294.1499938964844,294.9073181152344,292.57342529296875,295.21112060546875,294.961181640625,285.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183464037254,8.009362950645027e-09,0.0010183383710682,-0.0200344529002904,0.0,0.0,0.0,-0.0087834009900689,60.0,12.40485382080078,-0.0,-7.070507734852073e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14910888671875,0.0,0.0,9.561827027937396e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,0.0001006908278213,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,7.436994201270863e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440734863281,0.0,0.0,0.0001006907696137,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413879394531,0.0,0.0,0.0004776312562171,287.0072937011719,294.1499938964844,294.89813232421875,292.570068359375,295.2082824707031,294.95196533203125,285.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188271990045,8.065626388997771e-09,0.001018819049932,-0.0201818011701107,0.0,0.0,0.0,-0.0088112913072109,60.0,12.39564609527588,-0.0,-7.077190389281895e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,9.565687651047484e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13446044921875,0.0,0.0,0.0001007314785965,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1525573730469,0.0,0.0,7.439996988978237e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13623046875,0.0,0.0,0.0001007314203889,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335754394531,0.0,0.0,0.0004778241273015,286.9974060058594,294.1499938964844,294.8887939453125,292.5666198730469,295.20538330078125,294.9426574707031,285.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192384943366,8.113707927748237e-09,0.001019230345264,-0.0203077215701341,0.0,0.0,0.0,-0.0088351275771856,60.0,12.3857421875,-0.0,-7.082904573962878e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12567138671875,0.0,0.0,9.571368718752638e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11895751953125,0.0,0.0,0.00010079130152,299.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368408203125,0.0,0.0,7.44441567803733e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207275390625,0.0,0.0,0.0001007912505883,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181030273437,0.0,0.0,0.0004781079478561,286.97784423828125,294.1499938964844,294.86968994140625,292.5594482421875,295.19940185546875,294.9237976074219,285.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198437375947,8.184454891591031e-09,0.0010198354721069,-0.020492997020483,0.0,0.0,0.0,-0.0088702011853456,60.0,12.363274574279783,-0.0,-7.091315978868806e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12567138671875,0.0,0.0,9.571368718752638e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11895751953125,0.0,0.0,0.00010079130152,299.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368408203125,0.0,0.0,7.44441567803733e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207275390625,0.0,0.0,0.0001007912505883,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181030273437,0.0,0.0,0.0004781079478561,286.97784423828125,294.1499938964844,294.86968994140625,292.5594482421875,295.19940185546875,294.9237976074219,285.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198437375947,8.184454891591031e-09,0.0010198354721069,-0.020492997020483,0.0,0.0,0.0,-0.0088702011853456,60.0,12.363274574279783,-0.0,-7.091315978868806e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102294921875,0.0,0.0,9.575211151968688e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10357666015625,0.0,0.0,0.0001008317631203,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212158203125,0.0,0.0,7.447403913829476e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053161621094,0.0,0.0,0.0001008317049127,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10272216796875,0.0,0.0,0.000478299887618,286.95849609375,294.1499938964844,294.8500061035156,292.5518798828125,295.19317626953125,294.9046630859375,285.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202534031122,8.23229129309766e-09,0.0010202451376244,-0.0206182710826396,0.0,0.0,0.0,-0.0088939182460308,60.0,12.338445663452148,-0.0,-7.097006005096773e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102294921875,0.0,0.0,9.575211151968688e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10357666015625,0.0,0.0,0.0001008317631203,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212158203125,0.0,0.0,7.447403913829476e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053161621094,0.0,0.0,0.0001008317049127,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10272216796875,0.0,0.0,0.000478299887618,286.95849609375,294.1499938964844,294.8500061035156,292.5518798828125,295.19317626953125,294.9046630859375,285.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202534031122,8.23229129309766e-09,0.0010202451376244,-0.0206182710826396,0.0,0.0,0.0,-0.0088939182460308,60.0,12.338445663452148,-0.0,-7.097006005096773e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09552001953125,0.0,0.0,9.576894080964848e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889587402344,0.0,0.0,0.0001008494800771,299.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063842773437,0.0,0.0,7.448712131008506e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906982421875,0.0,0.0,0.0001008494218694,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,0.0004783839685842,286.940185546875,294.1499938964844,294.8295593261719,292.543212890625,295.1869506835937,294.8856811523437,285.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204315185546,8.253216776665795e-09,0.0010204232530668,-0.0206730719655752,0.0,0.0,0.0,-0.0089042885228991,60.0,12.31065845489502,-0.0,-7.099495746842879e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,9.576958109391852e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883483886719,0.0,0.0,0.0001008501567412,299.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.0,0.0,7.448762335116044e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.090087890625,0.0,0.0,0.0001008501058095,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875244140625,0.0,0.0,0.0004783871700055,286.939453125,294.1499938964844,294.8286437988281,292.5428161621094,295.1866760253906,294.8848876953125,285.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204383870586,8.254017913600364e-09,0.0010204301215708,-0.0206751711666584,0.0,0.0,0.0,-0.0089046852663159,60.0,12.309404373168944,-0.0,-7.099590959569468e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0797424316406,0.0,0.0,9.578475874150172e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,0.0001008661347441,299.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904541015625,0.0,0.0,7.449942495441064e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749816894531,0.0,0.0,0.0001008660838124,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07244873046875,0.0,0.0,0.0004784630145877,286.920654296875,294.1499938964844,294.8046569824219,292.5313720703125,295.17987060546875,294.8639831542969,285.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020600204356,8.272889928662153e-09,0.0010205919388681,-0.0207245927304029,0.0,0.0,0.0,-0.0089140431955456,60.0,12.276177406311035,-0.0,-7.101836985157206e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0797424316406,0.0,0.0,9.578475874150172e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,0.0001008661347441,299.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904541015625,0.0,0.0,7.449942495441064e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749816894531,0.0,0.0,0.0001008660838124,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07244873046875,0.0,0.0,0.0004784630145877,286.920654296875,294.1499938964844,294.8046569824219,292.5313720703125,295.17987060546875,294.8639831542969,285.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020600204356,8.272889928662153e-09,0.0010205919388681,-0.0207245927304029,0.0,0.0,0.0,-0.0089140431955456,60.0,12.276177406311035,-0.0,-7.101836985157206e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722045898437,0.0,0.0,9.579096513334662e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657653808594,0.0,0.0,0.000100872668554,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828552246094,0.0,0.0,7.450424891430885e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674743652344,0.0,0.0,0.0001008726176223,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06494140625,0.0,0.0,0.0004784940101671,286.911376953125,294.1499938964844,294.791748046875,292.5247802734375,295.17633056640625,294.8531188964844,285.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206659790128,8.280601981880409e-09,0.0010206577135249,-0.020744789391756,0.0,0.0,0.0,-0.0089178653433918,60.0,12.258220672607422,-0.0,-7.102755006371808e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.064697265625,0.0,0.0,9.579613106325267e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583190917969,0.0,0.0,0.0001008781109703,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0752868652344,0.0,0.0,7.450826524291188e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599975585937,0.0,0.0,0.0001008780600386,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574951171875,0.0,0.0,0.0004785198543686,286.9021301269531,294.1499938964844,294.7782592773437,292.5177001953125,295.1727294921875,294.84185791015625,285.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207209270447,8.28702440003326e-09,0.0010207126615568,-0.0207616072148084,0.0,0.0,0.0,-0.0089210495352745,60.0,12.23909854888916,-0.0,-7.103519550355486e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,9.580358891980724e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04351806640625,0.0,0.0,0.0001008859617286,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602722167969,0.0,0.0,7.4514071457088e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,0.0001008859107969,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.042724609375,0.0,0.0,0.0004785571363754,286.8839111328125,294.1499938964844,294.7495422363281,292.5019226074219,295.1651611328125,294.81768798828125,285.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208000894635,8.296282771880215e-09,0.0010207918239757,-0.020785853266716,0.0,0.0,0.0,-0.0089256390929222,60.0,12.19710636138916,-0.0,-7.10462160213865e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,9.580358891980724e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04351806640625,0.0,0.0,0.0001008859617286,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602722167969,0.0,0.0,7.4514071457088e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,0.0001008859107969,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.042724609375,0.0,0.0,0.0004785571363754,286.8839111328125,294.1499938964844,294.7495422363281,292.5019226074219,295.1651611328125,294.81768798828125,285.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208000894635,8.296282771880215e-09,0.0010207918239757,-0.020785853266716,0.0,0.0,0.0,-0.0089256390929222,60.0,12.19710636138916,-0.0,-7.10462160213865e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350952148437,0.0,0.0,9.58086529863067e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02886962890625,0.0,0.0,0.0001008912950055,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04541015625,0.0,0.0,7.451800047419965e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,0.0001008912440738,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.028076171875,0.0,0.0,0.0004785824276041,286.8659362792969,294.1499938964844,294.71875,292.4842529296875,295.1571655273437,294.7919006347656,285.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208538733422,8.302555087880137e-09,0.0010208456078544,-0.0208022780716419,0.0,0.0,0.0,-0.0089287487789988,60.0,12.15171718597412,-0.0,-7.105368382553935e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350952148437,0.0,0.0,9.58086529863067e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02886962890625,0.0,0.0,0.0001008912950055,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04541015625,0.0,0.0,7.451800047419965e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,0.0001008912440738,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.028076171875,0.0,0.0,0.0004785824276041,286.8659362792969,294.1499938964844,294.71875,292.4842529296875,295.1571655273437,294.7919006347656,285.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208538733422,8.302555087880137e-09,0.0010208456078544,-0.0208022780716419,0.0,0.0,0.0,-0.0089287487789988,60.0,12.15171718597412,-0.0,-7.105368382553935e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205078125,0.0,0.0,9.581068297848104e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143737792969,0.0,0.0,0.0001008934268611,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307006835937,0.0,0.0,7.451957935700193e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159606933594,0.0,0.0,0.0001008933759294,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135803222656,0.0,0.0,0.0004785926139447,286.8482360839844,294.1499938964844,294.6860046386719,292.4648132324219,295.14874267578125,294.7642517089844,285.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208751773461,8.305049092882655e-09,0.0010208667954429,-0.0208088122308254,0.0,0.0,0.0,-0.0089299855753779,60.0,12.10255527496338,-0.0,-7.105665389417481e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205078125,0.0,0.0,9.581068297848104e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143737792969,0.0,0.0,0.0001008934268611,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307006835937,0.0,0.0,7.451957935700193e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159606933594,0.0,0.0,0.0001008933759294,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135803222656,0.0,0.0,0.0004785926139447,286.8482360839844,294.1499938964844,294.6860046386719,292.4648132324219,295.14874267578125,294.7642517089844,285.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208751773461,8.305049092882655e-09,0.0010208667954429,-0.0208088122308254,0.0,0.0,0.0,-0.0089299855753779,60.0,12.10255527496338,-0.0,-7.105665389417481e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
