time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060729980469,0.0,0.0,9.581043559592216e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0,0.0,0.0,0.0001008931649266,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,7.451938290614635e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0015869140625,0.0,0.0,0.0001008931139949,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99920654296875,0.0,0.0,0.00047859136248,286.830810546875,294.1499938964844,294.6514587402344,292.4437561035156,295.1398620605469,294.7348327636719,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208721505478,8.304700926942132e-09,0.0010208638850599,-0.0208078995347023,0.0,0.0,0.0,-0.0089298132807016,60.0,12.050137519836426,-0.0,-7.105623467396073e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060729980469,0.0,0.0,9.581043559592216e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0,0.0,0.0,0.0001008931649266,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,7.451938290614635e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0015869140625,0.0,0.0,0.0001008931139949,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99920654296875,0.0,0.0,0.00047859136248,286.830810546875,294.1499938964844,294.6514587402344,292.4437561035156,295.1398620605469,294.7348327636719,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208721505478,8.304700926942132e-09,0.0010208638850599,-0.0208078995347023,0.0,0.0,0.0,-0.0089298132807016,60.0,12.050137519836426,-0.0,-7.105623467396073e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989013671875,0.0,0.0,9.580959886079654e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99285888671875,0.0,0.0,0.0001008922845358,299.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,7.451872806996107e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99444580078125,0.0,0.0,0.000100892233604,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,0.0004785872006323,286.8221740722656,294.1499938964844,294.63360595703125,292.43267822265625,295.13525390625,294.7195739746094,285.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208630701527,8.30364133008743e-09,0.0010208546882495,-0.0208051241934299,0.0,0.0,0.0,-0.0089292870834469,60.0,12.022945404052734,-0.0,-7.105497701331842e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99176025390625,0.0,0.0,9.580811456544323e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857482910156,0.0,0.0,0.0001008907202049,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016784667969,0.0,0.0,7.451757846865803e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,0.0001008906692732,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,0.0004785798082593,286.8135986328125,294.1499938964844,294.6153259277344,292.4212646484375,295.13055419921875,294.703857421875,285.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208471212536,8.301776155406061e-09,0.0010208388557657,-0.0208002384752035,0.0,0.0,0.0,-0.0089283622801303,60.0,11.99492359161377,-0.0,-7.105275301455549e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775695800781,0.0,0.0,9.58037271630019e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716491699219,0.0,0.0,0.0001008860926958,299.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873962402344,0.0,0.0,7.451415876857936e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,0.0001008860490401,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709167480469,0.0,0.0,0.000478557893075,286.796630859375,294.1499938964844,294.5777587890625,292.3974914550781,295.1207580566406,294.6712646484375,285.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208000894635,8.296274778274437e-09,0.0010207918239757,-0.0207858309149742,0.0,0.0,0.0,-0.0089256353676319,60.0,11.936789512634276,-0.0,-7.104620181053178e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775695800781,0.0,0.0,9.58037271630019e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716491699219,0.0,0.0,0.0001008860926958,299.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873962402344,0.0,0.0,7.451415876857936e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,0.0001008860490401,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709167480469,0.0,0.0,0.000478557893075,286.796630859375,294.1499938964844,294.5777587890625,292.3974914550781,295.1207580566406,294.6712646484375,285.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208000894635,8.296274778274437e-09,0.0010207918239757,-0.0207858309149742,0.0,0.0,0.0,-0.0089256353676319,60.0,11.936789512634276,-0.0,-7.104620181053178e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,9.579770267009736e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95770263671875,0.0,0.0,0.0001008797553367,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732360839844,0.0,0.0,7.450947305187583e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.959228515625,0.0,0.0,0.000100879704405,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0004785278288181,286.7799377441406,294.1499938964844,294.53887939453125,292.37255859375,295.1104736328125,294.6370544433594,285.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207355953752,8.288737696204862e-09,0.0010207273298874,-0.0207660943269729,0.0,0.0,0.0,-0.0089218989014625,60.0,11.876133918762209,-0.0,-7.103723476120649e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,9.579770267009736e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95770263671875,0.0,0.0,0.0001008797553367,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732360839844,0.0,0.0,7.450947305187583e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.959228515625,0.0,0.0,0.000100879704405,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0004785278288181,286.7799377441406,294.1499938964844,294.53887939453125,292.37255859375,295.1104736328125,294.6370544433594,285.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207355953752,8.288737696204862e-09,0.0010207273298874,-0.0207660943269729,0.0,0.0,0.0,-0.0089218989014625,60.0,11.876133918762209,-0.0,-7.103723476120649e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496459960937,0.0,0.0,9.579025208950044e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,0.0001008719045785,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.959228515625,0.0,0.0,7.450368138961494e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,0.0001008718536468,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9431457519531,0.0,0.0,0.0004784906341228,286.7634582519531,294.1499938964844,294.4989318847656,292.3466491699219,295.0997314453125,294.6015014648437,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206559672951,8.279421592760627e-09,0.0010206477018073,-0.0207416974008083,0.0,0.0,0.0,-0.008917280472815,60.0,11.813308715820312,-0.0,-7.102614318910129e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496459960937,0.0,0.0,9.579025208950044e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,0.0001008719045785,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.959228515625,0.0,0.0,7.450368138961494e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,0.0001008718536468,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9431457519531,0.0,0.0,0.0004784906341228,286.7634582519531,294.1499938964844,294.4989318847656,292.3466491699219,295.0997314453125,294.6015014648437,285.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206559672951,8.279421592760627e-09,0.0010206477018073,-0.0207416974008083,0.0,0.0,0.0,-0.008917280472815,60.0,11.813308715820312,-0.0,-7.102614318910129e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,9.578168101143092e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302062988281,0.0,0.0,0.0001008628751151,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453430175781,0.0,0.0,7.449700933648273e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93170166015625,0.0,0.0,0.0001008628314593,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294738769531,0.0,0.0,0.000478447851492,286.7472229003906,294.1499938964844,294.4580078125,292.3199462890625,295.0884704589844,294.5645751953125,285.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205643484368,8.268709272840624e-09,0.001020556082949,-0.0207136441022157,0.0,0.0,0.0,-0.0089119700714945,60.0,11.748579025268556,-0.0,-7.101339605242174e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,9.578168101143092e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302062988281,0.0,0.0,0.0001008628751151,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453430175781,0.0,0.0,7.449700933648273e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93170166015625,0.0,0.0,0.0001008628314593,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294738769531,0.0,0.0,0.000478447851492,286.7472229003906,294.1499938964844,294.4580078125,292.3199462890625,295.0884704589844,294.5645751953125,285.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205643484368,8.268709272840624e-09,0.001020556082949,-0.0207136441022157,0.0,0.0,0.0,-0.0089119700714945,60.0,11.748579025268556,-0.0,-7.101339605242174e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290771484375,0.0,0.0,9.577703167451546e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,0.0001008579783956,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384460449219,0.0,0.0,7.449339318554848e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,0.0001008579347399,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226989746094,0.0,0.0,0.0004784246266353,286.7392272949219,294.1499938964844,294.4372253417969,292.30633544921875,295.0826110839844,294.54559326171875,285.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205146390944,8.262901474154205e-09,0.0010205063736066,-0.0206984356045722,0.0,0.0,0.0,-0.0089090913534164,60.0,11.715551376342772,-0.0,-7.10064824716028e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223022460937,0.0,0.0,9.577221499057488e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166564941406,0.0,0.0,0.0001008528997772,299.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316101074219,0.0,0.0,7.448964606737718e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91815185546875,0.0,0.0,0.0001008528561214,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0004784005577675,286.73126220703125,294.1499938964844,294.41632080078125,292.2925720214844,295.0766296386719,294.5263366699219,285.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204631835222,8.256876959933379e-09,0.0010204549180343,-0.0206826571375131,0.0,0.0,0.0,-0.0089061046019196,60.0,11.6821870803833,-0.0,-7.099931309539897e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,9.57621305133216e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,0.000100842284155,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,7.448180258506909e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047546386719,0.0,0.0,0.0001008422404993,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.902587890625,0.0,0.0,0.0004783502372447,286.7155456542969,294.1499938964844,294.3739929199219,292.2646789550781,295.0643005371094,294.4870910644531,285.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244287919012551e-09,0.0010203472338616,-0.0206496901810169,0.0,0.0,0.0,-0.0088998638093471,60.0,11.614619255065918,-0.0,-7.098433485452915e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,9.57621305133216e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,0.000100842284155,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,7.448180258506909e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047546386719,0.0,0.0,0.0001008422404993,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.902587890625,0.0,0.0,0.0004783502372447,286.7155456542969,294.1499938964844,294.3739929199219,292.2646789550781,295.0643005371094,294.4870910644531,285.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244287919012551e-09,0.0010203472338616,-0.0206496901810169,0.0,0.0,0.0,-0.0088998638093471,60.0,11.614619255065918,-0.0,-7.098433485452915e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955383300781,0.0,0.0,9.575170406606048e-05,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900451660156,0.0,0.0,0.000100831304735,299.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90460205078125,0.0,0.0,7.447368989232928e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,0.0001008312538033,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88934326171875,0.0,0.0,0.0004782981413882,286.7000732421875,294.1499938964844,294.33123779296875,292.2364501953125,295.0514221191406,294.44696044921875,285.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231261006130808e-09,0.0010202358243986,-0.0206155739724636,0.0,0.0,0.0,-0.0088934050872921,60.0,11.54609489440918,-0.0,-7.096883081203488e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955383300781,0.0,0.0,9.575170406606048e-05,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900451660156,0.0,0.0,0.000100831304735,299.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90460205078125,0.0,0.0,7.447368989232928e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,0.0001008312538033,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88934326171875,0.0,0.0,0.0004782981413882,286.7000732421875,294.1499938964844,294.33123779296875,292.2364501953125,295.0514221191406,294.44696044921875,285.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231261006130808e-09,0.0010202358243986,-0.0206155739724636,0.0,0.0,0.0,-0.0088934050872921,60.0,11.54609489440918,-0.0,-7.096883081203488e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8823547363281,0.0,0.0,9.574120485922322e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.876953125,0.0,0.0,0.0001008202452794,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,7.446551899192855e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783874511719,0.0,0.0,0.0001008201943477,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8762512207031,0.0,0.0,0.0004782457253895,286.68487548828125,294.1499938964844,294.2882080078125,292.20806884765625,295.0379943847656,294.40606689453125,285.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218147051763935e-09,0.0010201237164437,-0.020581230521202,0.0,0.0,0.0,-0.0088869044557213,60.0,11.47695541381836,-0.0,-7.095323439898493e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8823547363281,0.0,0.0,9.574120485922322e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.876953125,0.0,0.0,0.0001008202452794,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,7.446551899192855e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783874511719,0.0,0.0,0.0001008201943477,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8762512207031,0.0,0.0,0.0004782457253895,286.68487548828125,294.1499938964844,294.2882080078125,292.20806884765625,295.0379943847656,294.40606689453125,285.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218147051763935e-09,0.0010201237164437,-0.020581230521202,0.0,0.0,0.0,-0.0088869044557213,60.0,11.47695541381836,-0.0,-7.095323439898493e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,9.573091665515676e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.864013671875,0.0,0.0,0.0001008094113785,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,7.445751543855295e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,0.0001008093677228,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86334228515625,0.0,0.0,0.0004781943571288,286.6698913574219,294.1499938964844,294.2450866699219,292.1796264648437,295.0240173339844,294.36456298828125,285.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205300439101393e-09,0.0010200138203799,-0.0205475874245166,0.0,0.0,0.0,-0.0088805351406335,60.0,11.407526016235352,-0.0,-7.093795062473873e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,9.573091665515676e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.864013671875,0.0,0.0,0.0001008094113785,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,7.445751543855295e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,0.0001008093677228,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86334228515625,0.0,0.0,0.0004781943571288,286.6698913574219,294.1499938964844,294.2450866699219,292.1796264648437,295.0240173339844,294.36456298828125,285.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205300439101393e-09,0.0010200138203799,-0.0205475874245166,0.0,0.0,0.0,-0.0088805351406335,60.0,11.407526016235352,-0.0,-7.093795062473873e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629150390625,0.0,0.0,9.572595445206387e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85760498046875,0.0,0.0,0.000100804179965,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717041015625,0.0,0.0,7.445365918101743e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590087890625,0.0,0.0,0.0001008041363093,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85693359375,0.0,0.0,0.0004781695606652,286.6625366210937,294.1499938964844,294.2235107421875,292.1654357910156,295.0168151855469,294.3436584472656,285.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019969000481,8.199100065553466e-09,0.0010199608514085,-0.0205313488841056,0.0,0.0,0.0,-0.0088774617761373,60.0,11.372810363769531,-0.0,-7.093057519114154e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,9.572114504408093e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512268066406,0.0,0.0,0.0001007991158985,299.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652648925781,0.0,0.0,7.444991933880374e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526306152344,0.0,0.0,0.0001007990722428,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505554199219,0.0,0.0,0.0004781455791089,286.6552124023437,294.1499938964844,294.2019958496094,292.1513061523437,295.0094909667969,294.3226623535156,285.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199176613241,8.193096867614713e-09,0.0010199095122516,-0.0205156281590461,0.0,0.0,0.0,-0.0088744862005114,60.0,11.338149070739746,-0.0,-7.092343423664715e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84381103515625,0.0,0.0,9.5712166512385e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385925292969,0.0,0.0,0.0001007896644296,299.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524475097656,0.0,0.0,7.444293441949412e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0001007896207738,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379211425781,0.0,0.0,0.0004781007301062,286.6407470703125,294.1499938964844,294.1591491699219,292.123291015625,294.9944763183594,294.2804870605469,285.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.18188095053074e-09,0.0010198135860264,-0.0204862561076879,0.0,0.0,0.0,-0.0088689252734184,60.0,11.269107818603516,-0.0,-7.091009734949695e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84381103515625,0.0,0.0,9.5712166512385e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385925292969,0.0,0.0,0.0001007896644296,299.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524475097656,0.0,0.0,7.444293441949412e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0001007896207738,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379211425781,0.0,0.0,0.0004781007301062,286.6407470703125,294.1499938964844,294.1591491699219,292.123291015625,294.9944763183594,294.2804870605469,285.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.18188095053074e-09,0.0010198135860264,-0.0204862561076879,0.0,0.0,0.0,-0.0088689252734184,60.0,11.269107818603516,-0.0,-7.091009734949695e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312683105469,0.0,0.0,9.570430120220408e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261108398437,0.0,0.0,0.0001007813771138,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,7.44368153391406e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82745361328125,0.0,0.0,0.0001007813334581,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,0.0004780614690389,286.6265563964844,294.1499938964844,294.1166687011719,292.0957336425781,294.9789428710937,294.2382507324219,285.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172050591781499e-09,0.001019729534164,-0.0204605124890804,0.0,0.0,0.0,-0.008864052593708,60.0,11.20075798034668,-0.0,-7.089840892149368e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312683105469,0.0,0.0,9.570430120220408e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261108398437,0.0,0.0,0.0001007813771138,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,7.44368153391406e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82745361328125,0.0,0.0,0.0001007813334581,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,0.0004780614690389,286.6265563964844,294.1499938964844,294.1166687011719,292.0957336425781,294.9789428710937,294.2382507324219,285.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172050591781499e-09,0.001019729534164,-0.0204605124890804,0.0,0.0,0.0,-0.008864052593708,60.0,11.20075798034668,-0.0,-7.089840892149368e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188781738281,0.0,0.0,9.569787653163075e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81378173828125,0.0,0.0,0.0001007746031973,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273010253906,0.0,0.0,7.443180948030204e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,0.0001007745595416,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,0.0004780293675139,286.6125793457031,294.1499938964844,294.0747375488281,292.0687866210937,294.9629211425781,294.1960754394531,285.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196689981967,8.164009912547954e-09,0.0010196607327088,-0.0204394534230232,0.0,0.0,0.0,-0.0088600656017661,60.0,11.133438110351562,-0.0,-7.088884501627035e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188781738281,0.0,0.0,9.569787653163075e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81378173828125,0.0,0.0,0.0001007746031973,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273010253906,0.0,0.0,7.443180948030204e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,0.0001007745595416,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,0.0004780293675139,286.6125793457031,294.1499938964844,294.0747375488281,292.0687866210937,294.9629211425781,294.1960754394531,285.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196689981967,8.164009912547954e-09,0.0010196607327088,-0.0204394534230232,0.0,0.0,0.0,-0.0088600656017661,60.0,11.133438110351562,-0.0,-7.088884501627035e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.806640625,0.0,0.0,9.5693176263012e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016052246094,0.0,0.0,0.0001007696628221,299.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,7.442815694957972e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8029479980469,0.0,0.0,0.0001007696191663,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,0.0004780059389304,286.598876953125,294.1499938964844,294.0335693359375,292.0426025390625,294.9464416503906,294.1541748046875,285.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196187067776,8.158131947766378e-09,0.0010196105577051,-0.0204240623861551,0.0,0.0,0.0,-0.0088571524247527,60.0,11.067482948303224,-0.0,-7.088185327575047e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.806640625,0.0,0.0,9.5693176263012e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016052246094,0.0,0.0,0.0001007696628221,299.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,7.442815694957972e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8029479980469,0.0,0.0,0.0001007696191663,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,0.0004780059389304,286.598876953125,294.1499938964844,294.0335693359375,292.0426025390625,294.9464416503906,294.1541748046875,285.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196187067776,8.158131947766378e-09,0.0010196105577051,-0.0204240623861551,0.0,0.0,0.0,-0.0088571524247527,60.0,11.067482948303224,-0.0,-7.088185327575047e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005676269531,0.0,0.0,9.569151006871834e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79559326171875,0.0,0.0,0.0001007678947644,299.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.808837890625,0.0,0.0,7.442685455316678e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,0.0001007678583846,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7949523925781,0.0,0.0,0.000477997586131,286.5921325683594,294.1499938964844,294.0132751464844,292.02984619140625,294.9380187988281,294.13336181640625,285.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196007788181,8.156034070339047e-09,0.0010195926297456,-0.0204185675829648,0.0,0.0,0.0,-0.0088561121374368,60.0,11.035101890563965,-0.0,-7.087935927074795e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945556640625,0.0,0.0,9.569044777890669e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.0001007667815429,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8027648925781,0.0,0.0,7.442603236995637e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,0.0001007667451631,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889709472656,0.0,0.0,0.0004779923183377,286.58544921875,294.1499938964844,293.9932556152344,292.0173645019531,294.9294738769531,294.1126708984375,285.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195893701165,8.154701802709496e-09,0.001019581221044,-0.0204150788486003,0.0,0.0,0.0,-0.0088554518297314,60.0,11.00319004058838,-0.0,-7.087777476044721e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,9.569017129251732e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,0.0001007664905046,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7907409667969,0.0,0.0,7.442581409122795e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,0.0001007664468488,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.0,0.0,0.0004779909504577,286.5722351074219,294.1499938964844,293.9540100097656,291.9931945800781,294.9120788574219,294.0717468261719,285.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195861104875,8.154328767773222e-09,0.001019577961415,-0.020414100959897,0.0,0.0,0.0,-0.0088552664965391,60.0,10.940930366516112,-0.0,-7.087733422395105e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,9.569017129251732e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,0.0001007664905046,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7907409667969,0.0,0.0,7.442581409122795e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,0.0001007664468488,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.0,0.0,0.0004779909504577,286.5722351074219,294.1499938964844,293.9540100097656,291.9931945800781,294.9120788574219,294.0717468261719,285.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195861104875,8.154328767773222e-09,0.001019577961415,-0.020414100959897,0.0,0.0,0.0,-0.0088552664965391,60.0,10.940930366516112,-0.0,-7.087733422395105e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,9.569247049512342e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,0.0001007689133984,299.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77886962890625,0.0,0.0,7.442760397680104e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,0.0001007688697427,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654113769531,0.0,0.0,0.0004780024464707,286.55926513671875,294.1499938964844,293.9159851074219,291.97027587890625,294.8943176269531,294.0315856933594,285.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196104412898,8.157169162359423e-09,0.0010196022922173,-0.020421540364623,0.0,0.0,0.0,-0.0088566746562719,60.0,10.880977630615234,-0.0,-7.08807093019459e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,9.569247049512342e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,0.0001007689133984,299.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77886962890625,0.0,0.0,7.442760397680104e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,0.0001007688697427,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654113769531,0.0,0.0,0.0004780024464707,286.55926513671875,294.1499938964844,293.9159851074219,291.97027587890625,294.8943176269531,294.0315856933594,285.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196104412898,8.157169162359423e-09,0.0010196022922173,-0.020421540364623,0.0,0.0,0.0,-0.0088566746562719,60.0,10.880977630615234,-0.0,-7.08807093019459e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,9.569753456162287e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0001007742393994,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76715087890625,0.0,0.0,7.443154026987031e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,0.0001007742030196,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538757324219,0.0,0.0,0.0004780277668032,286.54656982421875,294.1499938964844,293.8793334960937,291.94879150390625,294.87615966796875,293.9923400878906,285.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196641087532,8.163451248321962e-09,0.0010196559596806,-0.020437991246581,0.0,0.0,0.0,-0.0088597889989614,60.0,10.823657989501951,-0.0,-7.088817710609875e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
