time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,9.569753456162287e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0001007742393994,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76715087890625,0.0,0.0,7.443154026987031e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,0.0001007742030196,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538757324219,0.0,0.0,0.0004780277668032,286.54656982421875,294.1499938964844,293.8793334960937,291.94879150390625,294.87615966796875,293.9923400878906,285.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196641087532,8.163451248321962e-09,0.0010196559596806,-0.020437991246581,0.0,0.0,0.0,-0.0088597889989614,60.0,10.823657989501951,-0.0,-7.088817710609875e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,9.570589463692158e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431030273437,0.0,0.0,0.0001007830433081,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,7.443803770001978e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,0.0001007829996524,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74249267578125,0.0,0.0,0.0004780695307999,286.5341186523437,294.1499938964844,293.84423828125,291.9288635253906,294.857666015625,293.9542236328125,285.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197529336437,8.173834054048257e-09,0.0010197447845712,-0.0204651821404695,0.0,0.0,0.0,-0.0088649364188313,60.0,10.769404411315918,-0.0,-7.090052633884626e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,9.570589463692158e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431030273437,0.0,0.0,0.0001007830433081,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,7.443803770001978e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,0.0001007829996524,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74249267578125,0.0,0.0,0.0004780695307999,286.5341186523437,294.1499938964844,293.84423828125,291.9288635253906,294.857666015625,293.9542236328125,285.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197529336437,8.173834054048257e-09,0.0010197447845712,-0.0204651821404695,0.0,0.0,0.0,-0.0088649364188313,60.0,10.769404411315918,-0.0,-7.090052633884626e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,9.57119482336566e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,0.000100789417047,299.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499389648437,0.0,0.0,7.444274524459615e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387390136719,0.0,0.0,0.0001007893733913,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.0,0.0004780997696798,286.5280456542969,294.1499938964844,293.82733154296875,291.9195251464844,294.8482666015625,293.93585205078125,285.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019817427732,8.181364918868894e-09,0.0010198091622442,-0.0204849056899547,0.0,0.0,0.0,-0.0088686700910329,60.0,10.744117736816406,-0.0,-7.090947917731685e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,9.571870759828016e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73193359375,0.0,0.0,0.0001007965329336,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,7.444800576195121e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,0.0001007964892778,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313537597656,0.0,0.0,0.0004781335301231,286.5220031738281,294.1499938964844,293.8108825683594,291.9106750488281,294.8388061523437,293.91778564453125,285.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198896052315,8.189772415789776e-09,0.0010198813397437,-0.0205069221556186,0.0,0.0,0.0,-0.0088728386908769,60.0,10.719648361206056,-0.0,-7.091948361903634e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,9.57339070737362e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72088623046875,0.0,0.0,0.0001008125400403,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73309326171875,0.0,0.0,7.445982191711664e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,0.0001008125036605,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203063964844,0.0,0.0,0.0004782094911206,286.51007080078125,294.1499938964844,293.7794189453125,291.89434814453125,294.8197631835937,293.8822937011719,285.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200509568676,8.208687063415711e-09,0.0010200426913797,-0.0205564554780721,0.0,0.0,0.0,-0.0088822143152356,60.0,10.672390937805176,-0.0,-7.094197940205049e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,9.57339070737362e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72088623046875,0.0,0.0,0.0001008125400403,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73309326171875,0.0,0.0,7.445982191711664e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,0.0001008125036605,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203063964844,0.0,0.0,0.0004782094911206,286.51007080078125,294.1499938964844,293.7794189453125,291.89434814453125,294.8197631835937,293.8822937011719,285.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200509568676,8.208687063415711e-09,0.0010200426913797,-0.0205564554780721,0.0,0.0,0.0,-0.0088822143152356,60.0,10.672390937805176,-0.0,-7.094197940205049e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,9.575323201715946e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099914550781,0.0,0.0,0.0001008328836178,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,7.447485404554754e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.711181640625,0.0,0.0,0.000100832847238,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,0.0004783060285262,286.4983825683594,294.1499938964844,293.75,291.880126953125,294.8005065917969,293.8484802246094,285.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202566627413,8.232736270485931e-09,0.0010202485136687,-0.0206194370985031,0.0,0.0,0.0,-0.0088941361755132,60.0,10.629434585571287,-0.0,-7.09705858525922e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,9.575323201715946e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099914550781,0.0,0.0,0.0001008328836178,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,7.447485404554754e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.711181640625,0.0,0.0,0.000100832847238,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,0.0004783060285262,286.4983825683594,294.1499938964844,293.75,291.880126953125,294.8005065917969,293.8484802246094,285.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202566627413,8.232736270485931e-09,0.0010202485136687,-0.0206194370985031,0.0,0.0,0.0,-0.0088941361755132,60.0,10.629434585571287,-0.0,-7.09705858525922e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,9.577457240084186e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,0.0001008553517749,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,7.44914505048655e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,0.0001008553153951,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0004784126358572,286.4869384765625,294.1499938964844,293.721923828125,291.8681030273437,294.7810974121094,293.81597900390625,285.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204839054495,8.259295469770223e-09,0.0010204756399616,-0.0206889901310205,0.0,0.0,0.0,-0.0089073032140731,60.0,10.590409278869627,-0.0,-7.10021907934788e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,9.577457240084186e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,0.0001008553517749,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,7.44914505048655e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,0.0001008553153951,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0004784126358572,286.4869384765625,294.1499938964844,293.721923828125,291.8681030273437,294.7810974121094,293.81597900390625,285.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204839054495,8.259295469770223e-09,0.0010204756399616,-0.0206889901310205,0.0,0.0,0.0,-0.0089073032140731,60.0,10.590409278869627,-0.0,-7.10021907934788e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.693115234375,0.0,0.0,9.579714969731869e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,0.0001008791368803,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,7.450900739058852e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,0.0001008791005006,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,0.0004785254714079,286.4757080078125,294.1499938964844,293.6943359375,291.8582763671875,294.76153564453125,293.78472900390625,285.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020724303089,8.287408093110571e-09,0.0010207159211859,-0.020762613043189,0.0,0.0,0.0,-0.0089212395250797,60.0,10.555511474609377,-0.0,-7.103565025090576e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.693115234375,0.0,0.0,9.579714969731869e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,0.0001008791368803,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,7.450900739058852e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,0.0001008791005006,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,0.0004785254714079,286.4757080078125,294.1499938964844,293.6943359375,291.8582763671875,294.76153564453125,293.78472900390625,285.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020724303089,8.287408093110571e-09,0.0010207159211859,-0.020762613043189,0.0,0.0,0.0,-0.0089212395250797,60.0,10.555511474609377,-0.0,-7.103565025090576e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,9.580866753822193e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,0.0001008912513498,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,7.451796409441158e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68463134765625,0.0,0.0,0.00010089121497,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,0.0004785829805769,286.47021484375,294.1499938964844,293.6807556152344,291.8541564941406,294.7516784667969,293.7696228027344,285.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208471212536,8.301738851912432e-09,0.0010208388557657,-0.0208001397550106,0.0,0.0,0.0,-0.008928345516324,60.0,10.540068626403809,-0.0,-7.105271038199136e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826477050781,0.0,0.0,9.582023631082848e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,0.0001009034385788,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,7.452696445398033e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.679443359375,0.0,0.0,0.000100903402199,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,0.0004786407807841,286.4647827148437,294.1499938964844,293.66729736328125,291.8505554199219,294.7418212890625,293.75469970703125,285.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209702886641,8.316144217701549e-09,0.0010209619067609,-0.0208378657698631,0.0,0.0,0.0,-0.0089354868978261,60.0,10.525409698486328,-0.0,-7.106985577820525e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,9.584346844349056e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,0.0001009279076242,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,7.454503065673634e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,0.0001009278712444,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,0.00047875684686,286.4539794921875,294.1499938964844,293.6407470703125,291.84478759765625,294.72198486328125,293.725341796875,285.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021217321977,8.345066859760664e-09,0.0010212089400738,-0.0209136083722114,0.0,0.0,0.0,-0.0089498236775398,60.0,10.49777126312256,-0.0,-7.110429578460753e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,9.584346844349056e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,0.0001009279076242,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,7.454503065673634e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,0.0001009278712444,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,0.00047875684686,286.4539794921875,294.1499938964844,293.6407470703125,291.84478759765625,294.72198486328125,293.725341796875,285.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021217321977,8.345066859760664e-09,0.0010212089400738,-0.0209136083722114,0.0,0.0,0.0,-0.0089498236775398,60.0,10.49777126312256,-0.0,-7.110429578460753e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6621398925781,0.0,0.0,9.5866467745509e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,0.0001009521220112,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,7.456291496055201e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,0.0001009520856314,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,0.0004788717487826,286.4434509277344,294.1499938964844,293.61474609375,291.8408508300781,294.7020263671875,293.6968078613281,285.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373694626584438e-09,0.0010214537614956,-0.0209885779768228,0.0,0.0,0.0,-0.0089640151709318,60.0,10.473944664001465,-0.0,-7.113839473049667e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6621398925781,0.0,0.0,9.5866467745509e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,0.0001009521220112,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,7.456291496055201e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,0.0001009520856314,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,0.0004788717487826,286.4434509277344,294.1499938964844,293.61474609375,291.8408508300781,294.7020263671875,293.6968078613281,285.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373694626584438e-09,0.0010214537614956,-0.0209885779768228,0.0,0.0,0.0,-0.0089640151709318,60.0,10.473944664001465,-0.0,-7.113839473049667e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.652099609375,0.0,0.0,9.5888834039215e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,0.000100975674286,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590881347656,0.0,0.0,7.458031177520752e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0001009756379062,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0004789834783878,286.4331359863281,294.1499938964844,293.5892639160156,291.8386535644531,294.6820068359375,293.6690673828125,285.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217002127319,8.401538131863617e-09,0.0010216918308287,-0.0210614930838346,0.0,0.0,0.0,-0.0089778183028101,60.0,10.453423500061035,-0.0,-7.117156286540195e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.652099609375,0.0,0.0,9.5888834039215e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,0.000100975674286,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590881347656,0.0,0.0,7.458031177520752e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0001009756379062,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0004789834783878,286.4331359863281,294.1499938964844,293.5892639160156,291.8386535644531,294.6820068359375,293.6690673828125,285.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217002127319,8.401538131863617e-09,0.0010216918308287,-0.0210614930838346,0.0,0.0,0.0,-0.0089778183028101,60.0,10.453423500061035,-0.0,-7.117156286540195e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422119140625,0.0,0.0,9.59102835622616e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0001009982515824,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,7.459698827005923e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,0.0001009982224786,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,0.0004790906095877,286.4230041503906,294.1499938964844,293.5643310546875,291.83807373046875,294.661865234375,293.6419982910156,285.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.428234998802964e-09,0.0010219200048595,-0.0211314056068658,0.0,0.0,0.0,-0.008991053327918,60.0,10.435794830322266,-0.0,-7.120337386368193e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422119140625,0.0,0.0,9.59102835622616e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0001009982515824,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,7.459698827005923e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,0.0001009982224786,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,0.0004790906095877,286.4230041503906,294.1499938964844,293.5643310546875,291.83807373046875,294.661865234375,293.6419982910156,285.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.428234998802964e-09,0.0010219200048595,-0.0211314056068658,0.0,0.0,0.0,-0.008991053327918,60.0,10.435794830322266,-0.0,-7.120337386368193e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,9.592047717887908e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,0.0001010089908959,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441650390625,0.0,0.0,7.460491906385869e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343078613281,0.0,0.0,0.0001010089617921,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326904296875,0.0,0.0,0.0004791415703948,286.41802978515625,294.1499938964844,293.55206298828125,291.8383483886719,294.6517944335937,293.6287841796875,285.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022036653012,8.440927956598898e-09,0.0010220282711088,-0.021164646372199,0.0,0.0,0.0,-0.008997343480587,60.0,10.428258895874023,-0.0,-7.121850842395362e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,9.593042341293768e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,0.0001010194682748,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,7.461266068276018e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,0.0001010194318951,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278381347656,0.0,0.0,0.0004791912797372,286.4130859375,294.1499938964844,293.5399169921875,291.8389892578125,294.6416931152344,293.6156616210937,285.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221424745395,8.453311828304777e-09,0.001022133976221,-0.0211970750242471,0.0,0.0,0.0,-0.0090034827589988,60.0,10.421226501464844,-0.0,-7.123326639657537e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228332519531,0.0,0.0,9.594949369784445e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187744140625,0.0,0.0,0.0001010395499179,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,7.462748908437788e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6198425292969,0.0,0.0,0.0001010395135381,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,0.0004792865365743,286.4033203125,294.1499938964844,293.5160827636719,291.84130859375,294.6214599609375,293.5897216796875,285.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223460849374,8.477046620214423e-09,0.0010223375866189,-0.0212592296302318,0.0,0.0,0.0,-0.0090152518823742,60.0,10.408451080322266,-0.0,-7.126156020831331e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228332519531,0.0,0.0,9.594949369784445e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187744140625,0.0,0.0,0.0001010395499179,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,7.462748908437788e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6198425292969,0.0,0.0,0.0001010395135381,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,0.0004792865365743,286.4033203125,294.1499938964844,293.5160827636719,291.84130859375,294.6214599609375,293.5897216796875,285.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223460849374,8.477046620214423e-09,0.0010223375866189,-0.0212592296302318,0.0,0.0,0.0,-0.0090152518823742,60.0,10.408451080322266,-0.0,-7.126156020831331e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,9.596657764632256e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0001010575360851,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,7.464077498298138e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,0.0001010575069813,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,0.000479371898109,286.39373779296875,294.1499938964844,293.4927673339844,291.8448791503906,294.6011657714844,293.564453125,285.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225279256701,8.498311387938884e-09,0.0010225194273516,-0.0213149152696132,0.0,0.0,0.0,-0.0090257935225963,60.0,10.398558616638184,-0.0,-7.128691237312523e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,9.596657764632256e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0001010575360851,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,7.464077498298138e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,0.0001010575069813,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,0.000479371898109,286.39373779296875,294.1499938964844,293.4927673339844,291.8448791503906,294.6011657714844,293.564453125,285.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225279256701,8.498311387938884e-09,0.0010225194273516,-0.0213149152696132,0.0,0.0,0.0,-0.0090257935225963,60.0,10.398558616638184,-0.0,-7.128691237312523e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,9.598169708624482e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000061035156,0.0,0.0,0.0001010734558803,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,7.46525329304859e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,0.0001010734195006,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994873046875,0.0,0.0,0.0004794474225491,286.3843688964844,294.1499938964844,293.4700012207031,291.849609375,294.5808410644531,293.539794921875,285.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226888116449,8.517122118689713e-09,0.0010226803133264,-0.0213641747832298,0.0,0.0,0.0,-0.0090351188555359,60.0,10.39095973968506,-0.0,-7.130934420729319e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,9.598169708624482e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000061035156,0.0,0.0,0.0001010734558803,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,7.46525329304859e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,0.0001010734195006,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994873046875,0.0,0.0,0.0004794474225491,286.3843688964844,294.1499938964844,293.4700012207031,291.849609375,294.5808410644531,293.539794921875,285.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226888116449,8.517122118689713e-09,0.0010226803133264,-0.0213641747832298,0.0,0.0,0.0,-0.0090351188555359,60.0,10.39095973968506,-0.0,-7.130934420729319e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,9.599462646292524e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,0.000101087069197,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,7.46625883039087e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918273925781,0.0,0.0,0.0001010870328173,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0004795120039489,286.3751525878906,294.1499938964844,293.44781494140625,291.8553771972656,294.5604858398437,293.51568603515625,285.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228265309706,8.533209694405741e-09,0.0010228180326521,-0.0214063022285699,0.0,0.0,0.0,-0.0090430956333875,60.0,10.385315895080566,-0.0,-7.13285288611587e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,9.599462646292524e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,0.000101087069197,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,7.46625883039087e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918273925781,0.0,0.0,0.0001010870328173,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0004795120039489,286.3751525878906,294.1499938964844,293.44781494140625,291.8553771972656,294.5604858398437,293.51568603515625,285.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228265309706,8.533209694405741e-09,0.0010228180326521,-0.0214063022285699,0.0,0.0,0.0,-0.0090430956333875,60.0,10.385315895080566,-0.0,-7.13285288611587e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59014892578125,0.0,0.0,9.599991608411074e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,0.0001010926353046,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965576171875,0.0,0.0,7.466669921996072e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872802734375,0.0,0.0,0.0001010926062008,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,0.0004795384302269,286.37066650390625,294.1499938964844,293.4369201660156,291.858642578125,294.55029296875,293.5039367675781,285.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228818282485,8.53978754378204e-09,0.00102287332993,-0.0214235298335552,0.0,0.0,0.0,-0.0090463515371084,60.0,10.383539199829102,-0.0,-7.133638035838885e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,9.600474731996655e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5817565917969,0.0,0.0,0.000101097721199,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,7.467045361408964e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,0.0001010976920952,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,0.0004795625573024,286.3662109375,294.1499938964844,293.4261779785156,291.8620910644531,294.54010009765625,293.4923400878906,285.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229331674054,8.545791629899213e-09,0.0010229245526716,-0.021439254283905,0.0,0.0,0.0,-0.0090493280440568,60.0,10.382099151611328,-0.0,-7.134354262916531e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,9.601285273674875e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,0.0001011062631732,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829467773437,0.0,0.0,7.467676186934114e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,0.0001011062340694,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723571777344,0.0,0.0,0.0004796030989382,286.3573913574219,294.1499938964844,293.4051513671875,291.86962890625,294.51971435546875,293.46942138671875,285.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230204788967,8.555877784033328e-09,0.0010230119805783,-0.0214656647294759,0.0,0.0,0.0,-0.0090543339028954,60.0,10.38005542755127,-0.0,-7.135557211768173e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,9.601285273674875e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,0.0001011062631732,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829467773437,0.0,0.0,7.467676186934114e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,0.0001011062340694,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723571777344,0.0,0.0,0.0004796030989382,286.3573913574219,294.1499938964844,293.4051513671875,291.86962890625,294.51971435546875,293.46942138671875,285.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230204788967,8.555877784033328e-09,0.0010230119805783,-0.0214656647294759,0.0,0.0,0.0,-0.0090543339028954,60.0,10.38005542755127,-0.0,-7.135557211768173e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,9.601761848898605e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,0.000101111276308,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,7.468046533176675e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650329589844,0.0,0.0,0.0001011112472042,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,0.0004796269058715,286.3487854003906,294.1499938964844,293.3846740722656,291.8778686523437,294.49932861328125,293.4472045898437,286.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230710031464,8.56179305230853e-09,0.0010230623884126,-0.0214811544865369,0.0,0.0,0.0,-0.0090572647750377,60.0,10.379627227783203,-0.0,-7.136262780704784e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,9.601761848898605e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,0.000101111276308,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,7.468046533176675e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650329589844,0.0,0.0,0.0001011112472042,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,0.0004796269058715,286.3487854003906,294.1499938964844,293.3846740722656,291.8778686523437,294.49932861328125,293.4472045898437,286.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230710031464,8.56179305230853e-09,0.0010230623884126,-0.0214811544865369,0.0,0.0,0.0,-0.0090572647750377,60.0,10.379627227783203,-0.0,-7.136262780704784e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
