time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,9.601932106306776e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553894042969,0.0,0.0,0.0001011130734696,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,7.468178955605254e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,0.0001011130443657,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.554931640625,0.0,0.0,0.0004796354332938,286.3403625488281,294.1499938964844,293.36474609375,291.88671875,294.4789733886719,293.425537109375,286.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.563894482449541e-09,0.0010230805492028,-0.0214866586029529,0.0,0.0,0.0,-0.0090583078563213,60.0,10.380289077758787,-0.0,-7.136513602290506e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,9.601932106306776e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553894042969,0.0,0.0,0.0001011130734696,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,7.468178955605254e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,0.0001011130443657,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.554931640625,0.0,0.0,0.0004796354332938,286.3403625488281,294.1499938964844,293.36474609375,291.88671875,294.4789733886719,293.425537109375,286.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.563894482449541e-09,0.0010230805492028,-0.0214866586029529,0.0,0.0,0.0,-0.0090583078563213,60.0,10.380289077758787,-0.0,-7.136513602290506e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,9.601724741514772e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.546875,0.0,0.0,0.0001011108834063,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,7.468017429346219e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,0.0001011108543025,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464172363281,0.0,0.0,0.0004796250723302,286.33209228515625,294.1499938964844,293.345458984375,291.8960266113281,294.4586181640625,293.40447998046875,286.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230668121948,8.561284126074042e-09,0.0010230583138763,-0.0214798208326101,0.0,0.0,0.0,-0.0090570142492651,60.0,10.381912231445312,-0.0,-7.136202384572243e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,9.601724741514772e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.546875,0.0,0.0,0.0001011108834063,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,7.468017429346219e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,0.0001011108543025,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464172363281,0.0,0.0,0.0004796250723302,286.33209228515625,294.1499938964844,293.345458984375,291.8960266113281,294.4586181640625,293.40447998046875,286.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230668121948,8.561284126074042e-09,0.0010230583138763,-0.0214798208326101,0.0,0.0,0.0,-0.0090570142492651,60.0,10.381912231445312,-0.0,-7.136202384572243e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,9.601437341189012e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,0.0001011078566079,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,7.467794057447463e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54364013671875,0.0,0.0,0.0001011078275041,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.0,0.0004796107241418,286.3280639648437,294.1499938964844,293.33599853515625,291.9008483886719,294.4484558105469,293.39422607421875,286.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230349143967,8.557691444366355e-09,0.0010230262996628,-0.0214704163372516,0.0,0.0,0.0,-0.0090552270412445,60.0,10.383056640625,-0.0,-7.13577392730258e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421142578125,0.0,0.0,9.601067722542211e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,0.0001011039566947,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.548095703125,0.0,0.0,7.467505929525942e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,0.0001011039275908,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380554199219,0.0,0.0,0.0004795922432094,286.3240661621094,294.1499938964844,293.32672119140625,291.90576171875,294.4383239746094,293.3841247558594,286.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229953331872,8.553072916583915e-09,0.0010229868348687,-0.0214583221822977,0.0,0.0,0.0,-0.0090529369190335,60.0,10.38433837890625,-0.0,-7.13522254613963e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,9.600069461157544e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302429199219,0.0,0.0,0.0001010934502119,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397033691406,0.0,0.0,7.46673031244427e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311584472656,0.0,0.0,0.000101093421108,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,0.0004795424174517,286.316162109375,294.1499938964844,293.30859375,291.9157409667969,294.4180603027344,293.3642272949219,286.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228906758129,8.540625096031818e-09,0.0010228821774944,-0.0214257203042507,0.0,0.0,0.0,-0.0090467752888798,60.0,10.387165069580078,-0.0,-7.133737511821894e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,9.600069461157544e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302429199219,0.0,0.0,0.0001010934502119,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397033691406,0.0,0.0,7.46673031244427e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311584472656,0.0,0.0,0.000101093421108,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,0.0004795424174517,286.316162109375,294.1499938964844,293.30859375,291.9157409667969,294.4180603027344,293.3642272949219,286.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228906758129,8.540625096031818e-09,0.0010228821774944,-0.0214257203042507,0.0,0.0,0.0,-0.0090467752888798,60.0,10.387165069580078,-0.0,-7.133737511821894e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.598535689292476e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,0.00010107729031,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,7.465536327799782e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,0.0001010772612062,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,0.0004794657870661,286.3084411621094,294.1499938964844,293.29107666015625,291.9259338378906,294.3978271484375,293.3450622558594,286.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227266466245,8.5214857392657e-09,0.001022718148306,-0.0213756039738655,0.0,0.0,0.0,-0.0090372851118445,60.0,10.390275955200195,-0.0,-7.131454538011894e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.598535689292476e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,0.00010107729031,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,7.465536327799782e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,0.0001010772612062,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,0.0004794657870661,286.3084411621094,294.1499938964844,293.29107666015625,291.9259338378906,294.3978271484375,293.3450622558594,286.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227266466245,8.5214857392657e-09,0.001022718148306,-0.0213756039738655,0.0,0.0,0.0,-0.0090372851118445,60.0,10.390275955200195,-0.0,-7.131454538011894e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,9.59658354986459e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,0.0001010567357297,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,7.464017835445702e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0001010567066259,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,0.0004793682892341,286.3009338378906,294.1499938964844,293.274169921875,291.9361572265625,294.377685546875,293.3265075683594,286.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225187288597,8.497144321495398e-09,0.0010225102305412,-0.0213118586689233,0.0,0.0,0.0,-0.0090252188965678,60.0,10.393465995788574,-0.0,-7.128551970936314e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,9.59658354986459e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,0.0001010567357297,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,7.464017835445702e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0001010567066259,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,0.0004793682892341,286.3009338378906,294.1499938964844,293.274169921875,291.9361572265625,294.377685546875,293.3265075683594,286.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225187288597,8.497144321495398e-09,0.0010225102305412,-0.0213118586689233,0.0,0.0,0.0,-0.0090252188965678,60.0,10.393465995788574,-0.0,-7.128551970936314e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,9.594186849426478e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,0.0001010314954328,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.515380859375,0.0,0.0,7.46215446270071e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,0.0001010314736049,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,0.0004792485851794,286.2935791015625,294.1499938964844,293.2578430175781,291.94635009765625,294.35760498046875,293.3085327148437,286.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222633136436,8.467266887635105e-09,0.0010222548153251,-0.0212336182594299,0.0,0.0,0.0,-0.0090104080736637,60.0,10.396469116210938,-0.0,-7.124990020201949e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,9.594186849426478e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,0.0001010314954328,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.515380859375,0.0,0.0,7.46215446270071e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,0.0001010314736049,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,0.0004792485851794,286.2935791015625,294.1499938964844,293.2578430175781,291.94635009765625,294.35760498046875,293.3085327148437,286.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222633136436,8.467266887635105e-09,0.0010222548153251,-0.0212336182594299,0.0,0.0,0.0,-0.0090104080736637,60.0,10.396469116210938,-0.0,-7.124990020201949e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,9.592786227585748e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.0,0.0001010167470667,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,7.461064524250105e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,0.0001010167252388,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,0.0004791786486748,286.2900085449219,294.1499938964844,293.2499389648437,291.9513854980469,294.3476257324219,293.2998962402344,286.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221123229712,8.449805299903801e-09,0.001022103941068,-0.0211878940463066,0.0,0.0,0.0,-0.009001743979752,60.0,10.397821426391602,-0.0,-7.12290884052891e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,9.591313573764636e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,0.000101001242001,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,7.459919288521633e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,0.0001010012128972,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,0.0004791050741914,286.28643798828125,294.1499938964844,293.2421569824219,291.9563903808594,294.337646484375,293.2914123535156,286.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021955278702,8.4314466519686e-09,0.0010219467803835,-0.0211398173123598,0.0,0.0,0.0,-0.0089926421642303,60.0,10.399117469787598,-0.0,-7.120720368902766e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,9.588142711436376e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,0.0001009678526315,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998474121094,0.0,0.0,7.457452738890424e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918518066406,0.0,0.0,0.0001009678235277,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,0.0004789467202499,286.2794494628906,294.1499938964844,293.2270812988281,291.9661865234375,294.3177490234375,293.27471923828125,286.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216190712526,8.391924488648783e-09,0.0010216106893494,-0.0210363175719976,0.0,0.0,0.0,-0.0089730583131313,60.0,10.401456832885742,-0.0,-7.11601089165015e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,9.588142711436376e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,0.0001009678526315,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998474121094,0.0,0.0,7.457452738890424e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918518066406,0.0,0.0,0.0001009678235277,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,0.0004789467202499,286.2794494628906,294.1499938964844,293.2270812988281,291.9661865234375,294.3177490234375,293.27471923828125,286.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216190712526,8.391924488648783e-09,0.0010216106893494,-0.0210363175719976,0.0,0.0,0.0,-0.0089730583131313,60.0,10.401456832885742,-0.0,-7.11601089165015e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,9.58456366788596e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,0.0001009301558951,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,7.454668957507238e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,0.0001009301340673,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,0.0004787679354194,286.2726745605469,294.1499938964844,293.212646484375,291.9756164550781,294.2979736328125,293.2587585449219,286.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021237228997,8.347311286627246e-09,0.0010212288470938,-0.0209194868803024,0.0,0.0,0.0,-0.0089509403333067,60.0,10.402939796447754,-0.0,-7.110697453072137e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,9.58456366788596e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,0.0001009301558951,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,7.454668957507238e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,0.0001009301340673,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,0.0004787679354194,286.2726745605469,294.1499938964844,293.212646484375,291.9756164550781,294.2979736328125,293.2587585449219,286.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021237228997,8.347311286627246e-09,0.0010212288470938,-0.0209194868803024,0.0,0.0,0.0,-0.0089509403333067,60.0,10.402939796447754,-0.0,-7.110697453072137e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,9.580689220456406e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,0.0001008893596008,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,7.451655983459204e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,0.0001008893377729,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0004785744240507,286.2660522460937,294.1499938964844,293.1988220214844,291.9845886230469,294.2783203125,293.2434387207031,286.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208243038505,8.299024578661829e-09,0.0010208160383626,-0.0207930337637662,0.0,0.0,0.0,-0.0089270025491714,60.0,10.403602600097656,-0.0,-7.104947741254365e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,9.580689220456406e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,0.0001008893596008,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,7.451655983459204e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,0.0001008893377729,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0004785744240507,286.2660522460937,294.1499938964844,293.1988220214844,291.9845886230469,294.2783203125,293.2434387207031,286.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208243038505,8.299024578661829e-09,0.0010208160383626,-0.0207930337637662,0.0,0.0,0.0,-0.0089270025491714,60.0,10.403602600097656,-0.0,-7.104947741254365e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47222900390625,0.0,0.0,9.576547745382412e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,0.0001008457475109,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,7.448434189427644e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,0.000100845718407,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,0.0004783675540238,286.2596130371094,294.1499938964844,293.1856689453125,291.9930114746094,294.2587890625,293.228759765625,286.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203827405348,8.247403648908858e-09,0.0010203744750469,-0.0206578485667705,0.0,0.0,0.0,-0.0089014107361435,60.0,10.403226852416992,-0.0,-7.098803678218246e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47222900390625,0.0,0.0,9.576547745382412e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,0.0001008457475109,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,7.448434189427644e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,0.000100845718407,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,0.0004783675540238,286.2596130371094,294.1499938964844,293.1856689453125,291.9930114746094,294.2587890625,293.228759765625,286.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203827405348,8.247403648908858e-09,0.0010203744750469,-0.0206578485667705,0.0,0.0,0.0,-0.0089014107361435,60.0,10.403226852416992,-0.0,-7.098803678218246e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686889648437,0.0,0.0,9.574383147992194e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,0.0001008229519356,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739990234375,0.0,0.0,7.446750532835722e-05,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,0.0001008229228318,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.465087890625,0.0,0.0,0.0004782594332937,286.2564697265625,294.1499938964844,293.1793212890625,291.9969787597656,294.24908447265625,293.22174072265625,286.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201507247984,8.220423453053627e-09,0.0010201425757259,-0.0205871909856796,0.0,0.0,0.0,-0.0088880294933915,60.0,10.402463912963867,-0.0,-7.095594156680819e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.572176350047812e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,0.000100799712527,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,7.445034134434536e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628295898437,0.0,0.0,0.0001007996834232,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,0.0004781492170877,286.2533569335937,294.1499938964844,293.1731262207031,292.0007629394531,294.23944091796875,293.21484375,286.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192920120109193e-09,0.0010199073003605,-0.0205151680856943,0.0,0.0,0.0,-0.0088743949308991,60.0,10.40144157409668,-0.0,-7.092322817925378e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,9.567651432007553e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,0.0001007520622806,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46343994140625,0.0,0.0,7.441514753736556e-05,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,0.0001007520404527,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,0.0004779231967404,286.2472839355469,294.1499938964844,293.1612243652344,292.0077819824219,294.22021484375,293.2014465332031,286.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136528784064012e-09,0.001019426388666,-0.0203674845397472,0.0,0.0,0.0,-0.0088464450091123,60.0,10.398701667785645,-0.0,-7.085616715585277e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,9.567651432007553e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,0.0001007520622806,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46343994140625,0.0,0.0,7.441514753736556e-05,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,0.0001007520404527,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,0.0004779231967404,286.2472839355469,294.1499938964844,293.1612243652344,292.0077819824219,294.22021484375,293.2014465332031,286.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136528784064012e-09,0.001019426388666,-0.0203674845397472,0.0,0.0,0.0,-0.0088464450091123,60.0,10.398701667785645,-0.0,-7.085616715585277e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,9.563082858221604e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483337402344,0.0,0.0,0.0001007039463729,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,7.437961176037788e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,0.000100703924545,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,0.000477694964502,286.2413635253906,294.1499938964844,293.1499938964844,292.0138854980469,294.2011413574219,293.18878173828125,286.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189473396167,8.079583224684939e-09,0.0010189391905441,-0.020218351855874,0.0,0.0,0.0,-0.008818213827908,60.0,10.394360542297363,-0.0,-7.07884879602716e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,9.563082858221604e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483337402344,0.0,0.0,0.0001007039463729,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,7.437961176037788e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,0.000100703924545,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,0.000477694964502,286.2413635253906,294.1499938964844,293.1499938964844,292.0138854980469,294.2011413574219,293.18878173828125,286.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189473396167,8.079583224684939e-09,0.0010189391905441,-0.020218351855874,0.0,0.0,0.0,-0.008818213827908,60.0,10.394360542297363,-0.0,-7.07884879602716e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,9.55961731960997e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0001006674501695,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,7.435265433741733e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,0.0001006674283416,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.0004775218549184,286.2357482910156,294.1499938964844,293.1401672363281,292.01910400390625,294.18243408203125,293.1777648925781,286.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185774881392,8.036388443599662e-09,0.001018569455482,-0.0201052296906709,0.0,0.0,0.0,-0.0087967980653047,60.0,10.38866901397705,-0.0,-7.0737172563895e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,9.55961731960997e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0001006674501695,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,7.435265433741733e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,0.0001006674283416,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.0004775218549184,286.2357482910156,294.1499938964844,293.1401672363281,292.01910400390625,294.18243408203125,293.1777648925781,286.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185774881392,8.036388443599662e-09,0.001018569455482,-0.0201052296906709,0.0,0.0,0.0,-0.0087967980653047,60.0,10.38866901397705,-0.0,-7.0737172563895e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,9.5564108050894e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,0.0001006336897262,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,7.432771963067353e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,0.0001006336606224,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349060058594,0.0,0.0,0.0004773616965394,286.2301940917969,294.1499938964844,293.1323547363281,292.0234680175781,294.1638488769531,293.1668395996094,286.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018235576339,7.996421302891576e-09,0.0010182275436818,-0.0200005583465099,0.0,0.0,0.0,-0.0087769841775298,60.0,10.38309097290039,-0.0,-7.068970830914624e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,9.5564108050894e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,0.0001006336897262,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,7.432771963067353e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,0.0001006336606224,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349060058594,0.0,0.0,0.0004773616965394,286.2301940917969,294.1499938964844,293.1323547363281,292.0234680175781,294.1638488769531,293.1668395996094,286.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018235576339,7.996421302891576e-09,0.0010182275436818,-0.0200005583465099,0.0,0.0,0.0,-0.0087769841775298,60.0,10.38309097290039,-0.0,-7.068970830914624e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,9.55511350184679e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320373535156,0.0,0.0,0.0001006200254778,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,7.431762787746266e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,0.0001006200036499,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0004772969114128,286.2274169921875,294.1499938964844,293.1291809082031,292.0253601074219,294.1545715332031,293.1615295410156,286.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180992539972,7.980253791117775e-09,0.00101809122134,-0.0199582148343324,0.0,0.0,0.0,-0.0087689794600009,60.0,10.379950523376465,-0.0,-7.0670509444426e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,9.554221469443291e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,0.0001006106322165,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367980957031,0.0,0.0,7.431068661389872e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,0.0001006106031127,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.0004772523534484,286.2247314453125,294.1499938964844,293.1264343261719,292.0270690917969,294.1453857421875,293.15673828125,286.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180037934333,7.969125803697352e-09,0.0010179957607761,-0.0199290737509727,0.0,0.0,0.0,-0.0087634613737463,60.0,10.376575469970703,-0.0,-7.065730045496822e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.552941628498957e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.000100597157143,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,7.430073310388252e-05,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,0.0001005971353151,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,0.0004771884705405,286.2193908691406,294.1499938964844,293.12225341796875,292.0299072265625,294.12713623046875,293.14794921875,286.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178658412769,7.953169678387441e-09,0.001017857925035,-0.0198872871696949,0.0,0.0,0.0,-0.008755543269217,60.0,10.369563102722168,-0.0,-7.063835738563284e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.552941628498957e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.000100597157143,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,7.430073310388252e-05,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,0.0001005971353151,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,0.0004771884705405,286.2193908691406,294.1499938964844,293.12225341796875,292.0299072265625,294.12713623046875,293.14794921875,286.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178658412769,7.953169678387441e-09,0.001017857925035,-0.0198872871696949,0.0,0.0,0.0,-0.008755543269217,60.0,10.369563102722168,-0.0,-7.063835738563284e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,9.552911069476976e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,0.0001005968297249,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,7.430049299728125e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,0.000100596807897,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,0.0004771869280375,286.2143249511719,294.1499938964844,293.11968994140625,292.0321044921875,294.109375,293.1415405273437,286.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952770886276994e-09,0.0010178547818213,-0.0198862422257661,0.0,0.0,0.0,-0.0087553467601537,60.0,10.361867904663086,-0.0,-7.063788842742724e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
