time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,9.552911069476976e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,0.0001005968297249,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,7.430049299728125e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,0.000100596807897,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,0.0004771869280375,286.2143249511719,294.1499938964844,293.11968994140625,292.0321044921875,294.109375,293.1415405273437,286.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952770886276994e-09,0.0010178547818213,-0.0198862422257661,0.0,0.0,0.0,-0.0087553467601537,60.0,10.361867904663086,-0.0,-7.063788842742724e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,9.553078416502105e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,0.0001005985905067,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,7.430179539369419e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,0.0001005985686788,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,0.0004771952808368,286.2093200683594,294.1499938964844,293.1185913085937,292.0336608886719,294.0917053222656,293.1355285644531,286.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178798111155,7.954835901102797e-09,0.0010178718948736,-0.0198916513472795,0.0,0.0,0.0,-0.0087563684210181,60.0,10.354053497314451,-0.0,-7.064033979986561e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,9.553078416502105e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,0.0001005985905067,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,7.430179539369419e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,0.0001005985686788,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,0.0004771952808368,286.2093200683594,294.1499938964844,293.1185913085937,292.0336608886719,294.0917053222656,293.1355285644531,286.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178798111155,7.954835901102797e-09,0.0010178718948736,-0.0198916513472795,0.0,0.0,0.0,-0.0087563684210181,60.0,10.354053497314451,-0.0,-7.064033979986561e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,9.554878488415852e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,0.0001006175516522,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,7.431579433614388e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,0.0001006175225484,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,0.0004772852407768,286.2048034667969,294.1499938964844,293.1187744140625,292.03466796875,294.0751037597656,293.1336975097656,286.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180718963965,7.977250859880769e-09,0.0010180639801546,-0.0199503544718027,0.0,0.0,0.0,-0.008767481893301,60.0,10.345192909240724,-0.0,-7.066694251989247e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,9.554878488415852e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,0.0001006175516522,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,7.431579433614388e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,0.0001006175225484,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,0.0004772852407768,286.2048034667969,294.1499938964844,293.1187744140625,292.03466796875,294.0751037597656,293.1336975097656,286.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180718963965,7.977250859880769e-09,0.0010180639801546,-0.0199503544718027,0.0,0.0,0.0,-0.008767481893301,60.0,10.345192909240724,-0.0,-7.066694251989247e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045715332031,0.0,0.0,9.555193537380546e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,0.0001006208622129,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,7.431824633385986e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,0.000100620840385,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,0.0004773009568452,286.2024230957031,294.1499938964844,293.11932373046875,292.03497314453125,294.0665283203125,293.1316223144531,286.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018107170239,7.981166838533227e-09,0.0010180991375818,-0.019960606470704,0.0,0.0,0.0,-0.0087694320827722,60.0,10.341163635253906,-0.0,-7.067158946938434e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,9.556137229083106e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,0.000100630801171,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,7.432558777509257e-05,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,0.0001006307793431,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,0.0004773481050506,286.2001037597656,294.1499938964844,293.1201477050781,292.0351257324219,294.05816650390625,293.1304016113281,286.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182067053392,7.992920103561119e-09,0.0010181987890973,-0.0199913885444402,0.0,0.0,0.0,-0.0087752537801861,60.0,10.336710929870604,-0.0,-7.068555163414203e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,9.558269084664062e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,0.0001006532475003,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.434216240653768e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.0001006532256724,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,0.0004774545959662,286.1955871582031,294.1499938964844,293.1224975585937,292.0351257324219,294.0415954589844,293.1286315917969,286.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184329003095,8.019462427455437e-09,0.0010184248676523,-0.0200609024614095,0.0,0.0,0.0,-0.0087884087115526,60.0,10.32761287689209,-0.0,-7.071707130990036e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,9.558269084664062e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,0.0001006532475003,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.434216240653768e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.0001006532256724,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,0.0004774545959662,286.1955871582031,294.1499938964844,293.1224975585937,292.0351257324219,294.0415954589844,293.1286315917969,286.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184329003095,8.019462427455437e-09,0.0010184248676523,-0.0200609024614095,0.0,0.0,0.0,-0.0087884087115526,60.0,10.32761287689209,-0.0,-7.071707130990036e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,9.560975013300776e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,0.0001006817401503,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,7.43632044759579e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,0.0001006817183224,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,0.0004775897541549,286.1913146972656,294.1499938964844,293.1257629394531,292.0346984863281,294.02557373046875,293.128662109375,286.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053156363985181e-09,0.0010187129955738,-0.0201491434127092,0.0,0.0,0.0,-0.0088051119819283,60.0,10.317943572998049,-0.0,-7.075708907677837e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,9.560975013300776e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,0.0001006817401503,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,7.43632044759579e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,0.0001006817183224,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,0.0004775897541549,286.1913146972656,294.1499938964844,293.1257629394531,292.0346984863281,294.02557373046875,293.128662109375,286.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053156363985181e-09,0.0010187129955738,-0.0201491434127092,0.0,0.0,0.0,-0.0088051119819283,60.0,10.317943572998049,-0.0,-7.075708907677837e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,9.563825005898252e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,0.0001007117534754,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,7.438537431880832e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001007117316476,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,0.0004777321591973,286.1871032714844,294.1499938964844,293.1297302246094,292.0339050292969,294.009765625,293.1292419433594,286.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088654190885336e-09,0.0010190164903178,-0.0202421080321073,0.0,0.0,0.0,-0.0088227093219757,60.0,10.308082580566406,-0.0,-7.079926689357309e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,9.563825005898252e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,0.0001007117534754,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,7.438537431880832e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001007117316476,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,0.0004777321591973,286.1871032714844,294.1499938964844,293.1297302246094,292.0339050292969,294.009765625,293.1292419433594,286.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088654190885336e-09,0.0010190164903178,-0.0202421080321073,0.0,0.0,0.0,-0.0088227093219757,60.0,10.308082580566406,-0.0,-7.079926689357309e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,9.565494838170709e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37957763671875,0.0,0.0,0.000100729332189,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,7.439836190314963e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,0.0001007293103612,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,0.0004778155416715,286.1850280761719,294.1499938964844,293.1320495605469,292.0333557128906,294.0018615722656,293.13037109375,286.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109446447690516e-09,0.0010191944893449,-0.0202965606003999,0.0,0.0,0.0,-0.0088330181315541,60.0,10.302623748779297,-0.0,-7.082397956992281e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,9.567043161951004e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,0.000100745644886,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,7.441040361300111e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,0.0001007456230581,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.0004778929287567,286.1831359863281,294.1499938964844,293.13427734375,292.03277587890625,293.9945983886719,293.13140869140625,286.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128735018431144e-09,0.0010193592170253,-0.0203470736742019,0.0,0.0,0.0,-0.0088425790891051,60.0,10.297582626342772,-0.0,-7.084690167857843e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,9.568672976456584e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,0.0001007628015941,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,7.442307833116502e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,0.0001007627797662,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,0.0004779743321705,286.18121337890625,294.1499938964844,293.1367492675781,292.0321044921875,293.98712158203125,293.1326904296875,286.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149029007142872e-09,0.0010195331415161,-0.0204002223908901,0.0,0.0,0.0,-0.0088526410982012,60.0,10.29223346710205,-0.0,-7.087103170988486e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,9.57032389123924e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,0.0001007801911327,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,7.443592039635405e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726806640625,0.0,0.0,0.0001007801693049,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.000478056812426,286.1793212890625,294.1499938964844,293.1392822265625,292.0313720703125,293.97979736328125,293.1342163085937,286.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169597442986287e-09,0.0010197088122367,-0.0204540863633155,0.0,0.0,0.0,-0.0088628372177481,60.0,10.286760330200195,-0.0,-7.089548859084972e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,9.573620627634229e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0001008149047265,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,7.446156087098643e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,0.0001008148828987,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,0.0004782215110026,286.1757507324219,294.1499938964844,293.1445617675781,292.0297546386719,293.9655456542969,293.1377868652344,286.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210656154972185e-09,0.0010200596880167,-0.0205616131424903,0.0,0.0,0.0,-0.0088831903412938,60.0,10.275476455688477,-0.0,-7.09443241930785e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,9.573620627634229e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0001008149047265,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,7.446156087098643e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,0.0001008148828987,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,0.0004782215110026,286.1757507324219,294.1499938964844,293.1445617675781,292.0297546386719,293.9655456542969,293.1377868652344,286.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210656154972185e-09,0.0010200596880167,-0.0205616131424903,0.0,0.0,0.0,-0.0088831903412938,60.0,10.275476455688477,-0.0,-7.09443241930785e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,9.576979209668934e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,0.0001008502731565,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,7.448768155882135e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,0.0001008502513286,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0004783892654813,286.17218017578125,294.1499938964844,293.1499938964844,292.0279541015625,293.9513854980469,293.1416320800781,286.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252486694004801e-09,0.0010204171994701,-0.0206711608916521,0.0,0.0,0.0,-0.0089039271697402,60.0,10.264081954956056,-0.0,-7.099409060629115e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,9.576979209668934e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,0.0001008502731565,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,7.448768155882135e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,0.0001008502513286,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0004783892654813,286.17218017578125,294.1499938964844,293.1499938964844,292.0279541015625,293.9513854980469,293.1416320800781,286.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252486694004801e-09,0.0010204171994701,-0.0206711608916521,0.0,0.0,0.0,-0.0089039271697402,60.0,10.264081954956056,-0.0,-7.099409060629115e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,9.580184996593744e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,0.0001008840263239,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,7.451261626556516e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.000100884004496,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0004785493947565,286.16876220703125,294.1499938964844,293.1554260253906,292.0260009765625,293.9375305175781,293.1457214355469,286.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292409425791902e-09,0.0010207585291936,-0.0207757111638784,0.0,0.0,0.0,-0.0089237187057733,60.0,10.252306938171388,-0.0,-7.104160459903144e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,9.580184996593744e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,0.0001008840263239,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,7.451261626556516e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.000100884004496,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0004785493947565,286.16876220703125,294.1499938964844,293.1554260253906,292.0260009765625,293.9375305175781,293.1457214355469,286.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292409425791902e-09,0.0010207585291936,-0.0207757111638784,0.0,0.0,0.0,-0.0089237187057733,60.0,10.252306938171388,-0.0,-7.104160459903144e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,9.583237260812894e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0,0.0,0.0001009161715046,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,7.453635771526024e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,0.0001009161496767,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,0.0004787018988281,286.1654052734375,294.1499938964844,293.16070556640625,292.02398681640625,293.9238586425781,293.1499328613281,286.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330428791225586e-09,0.0010210837936028,-0.0208752751350402,0.0,0.0,0.0,-0.0089425668120384,60.0,10.240253448486328,-0.0,-7.108686617129933e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,9.583237260812894e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0,0.0,0.0001009161715046,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,7.453635771526024e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,0.0001009161496767,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,0.0004787018988281,286.1654052734375,294.1499938964844,293.16070556640625,292.02398681640625,293.9238586425781,293.1499328613281,286.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330428791225586e-09,0.0010210837936028,-0.0208752751350402,0.0,0.0,0.0,-0.0089425668120384,60.0,10.240253448486328,-0.0,-7.108686617129933e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,9.584599320078269e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,0.0001009305124171,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,7.454694423358887e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,0.0001009304905892,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,0.0004787699144799,286.1637878417969,294.1499938964844,293.16326904296875,292.02294921875,293.91717529296875,293.1520690917969,286.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.34738678179292e-09,0.0010212281486019,-0.0209196843206882,0.0,0.0,0.0,-0.0089509710669517,60.0,10.23400592803955,-0.0,-7.110705979584965e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,9.585924999555572e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,0.0001009444749797,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,7.455726154148579e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.0001009444531518,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.000478836154798,286.1622009277344,294.1499938964844,293.16571044921875,292.0219421386719,293.9105529785156,293.1542053222656,286.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363898018615146e-09,0.001021369243972,-0.0209629237651824,0.0,0.0,0.0,-0.0089591555297374,60.0,10.227712631225586,-0.0,-7.11267276187755e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,9.588328248355538e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,0.0001009697807603,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,7.457595347659662e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,0.0001009697589324,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,0.0004789562372025,286.1590576171875,294.1499938964844,293.1702575683594,292.0199279785156,293.8974304199219,293.158447265625,286.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216345544904,8.393832295894299e-09,0.0010216261725872,-0.0210413131862878,0.0,0.0,0.0,-0.0089739998802542,60.0,10.214887619018556,-0.0,-7.116238265325593e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,9.588328248355538e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,0.0001009697807603,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,7.457595347659662e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,0.0001009697589324,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,0.0004789562372025,286.1590576171875,294.1499938964844,293.1702575683594,292.0199279785156,293.8974304199219,293.158447265625,286.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216345544904,8.393832295894299e-09,0.0010216261725872,-0.0210413131862878,0.0,0.0,0.0,-0.0089739998802542,60.0,10.214887619018556,-0.0,-7.116238265325593e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,9.590107947587968e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,0.0001009885163512,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,7.45897923479788e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,0.0001009884945233,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,0.0004790450911968,286.1560974121094,294.1499938964844,293.1742553710937,292.0179748535156,293.8846740722656,293.1624450683594,286.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218238458037,8.415985242038461e-09,0.0010218153474852,-0.0210993252694606,0.0,0.0,0.0,-0.0089849811047315,60.0,10.201581001281738,-0.0,-7.11887793158894e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,9.590107947587968e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,0.0001009885163512,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,7.45897923479788e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,0.0001009884945233,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,0.0004790450911968,286.1560974121094,294.1499938964844,293.1742553710937,292.0179748535156,293.8846740722656,293.1624450683594,286.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218238458037,8.415985242038461e-09,0.0010218153474852,-0.0210993252694606,0.0,0.0,0.0,-0.0089849811047315,60.0,10.201581001281738,-0.0,-7.11887793158894e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,9.59152021096088e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0001010033884085,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,7.46007717680186e-05,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,0.0001010033665806,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,0.0004791156679857,286.1532287597656,294.1499938964844,293.177490234375,292.0161437988281,293.8720703125,293.1662902832031,286.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219747200608,8.433568510213263e-09,0.0010219662217423,-0.0211453735828399,0.0,0.0,0.0,-0.0089937001466751,60.0,10.188040733337402,-0.0,-7.120973322116697e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,9.59152021096088e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0001010033884085,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,7.46007717680186e-05,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,0.0001010033665806,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,0.0004791156679857,286.1532287597656,294.1499938964844,293.177490234375,292.0161437988281,293.8720703125,293.1662902832031,286.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219747200608,8.433568510213263e-09,0.0010219662217423,-0.0211453735828399,0.0,0.0,0.0,-0.0089937001466751,60.0,10.188040733337402,-0.0,-7.120973322116697e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,9.59181270445697e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,0.0001010064734145,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,7.460304914275184e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0001010064515867,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,0.0004791303072124,286.151611328125,294.1499938964844,293.17901611328125,292.01513671875,293.86474609375,293.1681823730469,286.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437208265377194e-09,0.0010219963733106,-0.0211549047380685,0.0,0.0,0.0,-0.0089955003932118,60.0,10.179628372192385,-0.0,-7.121407463728249e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,9.591995330993086e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.0001010083942674,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368530273437,0.0,0.0,7.460446795448661e-05,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,0.0001010083724395,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,0.0004791394167114,286.1505126953125,294.1499938964844,293.17987060546875,292.0144958496094,293.8598327636719,293.1694641113281,286.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439476673061108e-09,0.0010220162803307,-0.0211608447134494,0.0,0.0,0.0,-0.0089966272935271,60.0,10.17401885986328,-0.0,-7.121677469967835e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,9.59207391133532e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0001010092164506,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,7.46050791349262e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,0.0001010091946227,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,0.0004791433166246,286.1492004394531,294.1499938964844,293.1806945800781,292.0137634277344,293.853759765625,293.1709289550781,286.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220321128144,8.440443011181742e-09,0.0010220237309113,-0.0211633741855621,0.0,0.0,0.0,-0.0089971013367176,60.0,10.166925430297852,-0.0,-7.121792577891028e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,9.591908019501716e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,0.0001010074702207,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,7.460379129042849e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001010074556688,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,0.0004791350511368,286.1478881835937,294.1499938964844,293.18121337890625,292.0130920410156,293.8477478027344,293.17218017578125,286.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.43837444364226e-09,0.0010220060357823,-0.0211579594761133,0.0,0.0,0.0,-0.0089960759505629,60.0,10.159728050231934,-0.0,-7.12154601956172e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,9.591100388206542e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,0.0001009989646263,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,7.459750486304983e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,0.0001009989500744,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0004790947132278,286.1453857421875,294.1499938964844,293.1814270019531,292.011962890625,293.8358459472656,293.17431640625,286.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219301329925,8.428300724006021e-09,0.001021921634674,-0.0211315751075744,0.0,0.0,0.0,-0.0089910915121436,60.0,10.145156860351562,-0.0,-7.120345202338285e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,9.591100388206542e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,0.0001009989646263,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,7.459750486304983e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,0.0001009989500744,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0004790947132278,286.1453857421875,294.1499938964844,293.1814270019531,292.011962890625,293.8358459472656,293.17431640625,286.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219301329925,8.428300724006021e-09,0.001021921634674,-0.0211315751075744,0.0,0.0,0.0,-0.0089910915121436,60.0,10.145156860351562,-0.0,-7.120345202338285e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
