time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,9.58898090175353e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.0001009766492643,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,7.45810175430961e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0001009766274364,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,0.0004789888625964,286.1430358886719,294.1499938964844,293.1802978515625,292.0111694335937,293.8241882324219,293.1751708984375,286.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,-0.0089779878035187,60.0,10.130156517028809,-0.0,-7.117196787476132e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,9.58898090175353e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.0001009766492643,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,7.45810175430961e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0001009766274364,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,0.0004789888625964,286.1430358886719,294.1499938964844,293.1802978515625,292.0111694335937,293.8241882324219,293.1751708984375,286.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,-0.0089779878035187,60.0,10.130156517028809,-0.0,-7.117196787476132e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,9.58640011958778e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,0.0001009494662866,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,7.456094317603856e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0001009494517347,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0004788599326275,286.1407470703125,294.1499938964844,293.177734375,292.0107421875,293.8126220703125,293.17559814453125,286.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214301291853,8.369711146372083e-09,0.0010214217472821,-0.0209781434386968,0.0,0.0,0.0,-0.0089620510116219,60.0,10.11501407623291,-0.0,-7.113364830502178e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,9.58640011958778e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,0.0001009494662866,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,7.456094317603856e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0001009494517347,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0004788599326275,286.1407470703125,294.1499938964844,293.177734375,292.0107421875,293.8126220703125,293.17559814453125,286.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214301291853,8.369711146372083e-09,0.0010214217472821,-0.0209781434386968,0.0,0.0,0.0,-0.0089620510116219,60.0,10.11501407623291,-0.0,-7.113364830502178e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,9.581807535141706e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.0001009011102723,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,7.452523277606815e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,0.0001009010884445,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,0.0004786305653396,286.1387023925781,294.1499938964844,293.1735534667969,292.0107727050781,293.80126953125,293.1737060546875,286.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209387401118,8.312483146255545e-09,0.001020930474624,-0.02082827873528,0.0,0.0,0.0,-0.0089336708188056,60.0,10.099370002746582,-0.0,-7.106550015123504e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,9.581807535141706e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.0001009011102723,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,7.452523277606815e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,0.0001009010884445,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,0.0004786305653396,286.1387023925781,294.1499938964844,293.1735534667969,292.0107727050781,293.80126953125,293.1737060546875,286.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209387401118,8.312483146255545e-09,0.001020930474624,-0.02082827873528,0.0,0.0,0.0,-0.0089336708188056,60.0,10.099370002746582,-0.0,-7.106550015123504e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,9.579715697327627e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,0.0001008790786727,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,7.450895645888522e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,0.0001008790568448,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,0.0004785260534845,286.1376647949219,294.1499938964844,293.1708374023437,292.0109558105469,293.7955627441406,293.1729431152344,286.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286410668745248e-09,0.0010207075392827,-0.0207599997520446,0.0,0.0,0.0,-0.0089207459241151,60.0,10.091585159301758,-0.0,-7.103446364453704e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,9.576948650646956e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075561523437,0.0,0.0,0.0001008499384624,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,7.448743417626247e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,0.0001008499239105,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,0.0004783878393936,286.1366882324219,294.1499938964844,293.16766357421875,292.0112609863281,293.7899169921875,293.171630859375,286.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204202262684,8.25192802977881e-09,0.0010204119607806,-0.0206696968525648,0.0,0.0,0.0,-0.0089036477729678,60.0,10.083641052246094,-0.0,-7.099342269611952e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30621337890625,0.0,0.0,9.57074444158934e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,0.000100784607639,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,7.44391800253652e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0001007845858111,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,0.0004780779418069,286.134765625,294.1499938964844,293.15985107421875,292.0122985839844,293.7786560058594,293.1682434082031,286.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197618976235,8.174620091949691e-09,0.001019753748551,-0.0204672403633594,0.0,0.0,0.0,-0.0088653368875384,60.0,10.067625045776367,-0.0,-7.09014571498301e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30621337890625,0.0,0.0,9.57074444158934e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,0.000100784607639,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,7.44391800253652e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0001007845858111,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,0.0004780779418069,286.134765625,294.1499938964844,293.15985107421875,292.0122985839844,293.7786560058594,293.1682434082031,286.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197618976235,8.174620091949691e-09,0.001019753748551,-0.0204672403633594,0.0,0.0,0.0,-0.0088653368875384,60.0,10.067625045776367,-0.0,-7.09014571498301e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,9.562711784383282e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,0.0001007000173558,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,7.437670137733221e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,0.0001007000028039,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,0.0004776766872964,286.13299560546875,294.1499938964844,293.1499938964844,292.0138854980469,293.76739501953125,293.1625671386719,286.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074525048584746e-09,0.0010188961168751,-0.0202051047235727,0.0,0.0,0.0,-0.0088157076388597,60.0,10.051481246948242,-0.0,-7.078247676872709e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,9.562711784383282e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,0.0001007000173558,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,7.437670137733221e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,0.0001007000028039,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,0.0004776766872964,286.13299560546875,294.1499938964844,293.1499938964844,292.0138854980469,293.76739501953125,293.1625671386719,286.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074525048584746e-09,0.0010188961168751,-0.0202051047235727,0.0,0.0,0.0,-0.0088157076388597,60.0,10.051481246948242,-0.0,-7.078247676872709e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,9.554049029247837e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0001006087913992,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,7.430932600982487e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,0.0001006087768473,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,0.0004772439715452,286.13134765625,294.1499938964844,293.1386413574219,292.01715087890625,293.75616455078125,293.1560363769531,286.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179829550907,7.96658383706017e-09,0.0010179750388488,-0.0199224166572093,0.0,0.0,0.0,-0.0087622059509158,60.0,10.036516189575195,-0.0,-7.065428064834124e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,9.554049029247837e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0001006087913992,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,7.430932600982487e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,0.0001006087768473,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,0.0004772439715452,286.13134765625,294.1499938964844,293.1386413574219,292.01715087890625,293.75616455078125,293.1560363769531,286.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179829550907,7.96658383706017e-09,0.0010179750388488,-0.0199224166572093,0.0,0.0,0.0,-0.0087622059509158,60.0,10.036516189575195,-0.0,-7.065428064834124e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,9.547594527248292e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,0.0001005408266792,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,7.4259121902287e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,0.0001005408048513,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0004769215884152,286.1302795410156,294.1499938964844,293.1304016113281,292.0208740234375,293.7485046386719,293.1507263183594,286.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172929614782,7.886157504799485e-09,0.0010172850452363,-0.019711785018444,0.0,0.0,0.0,-0.008722323924303,60.0,10.027873992919922,-0.0,-7.055884054807393e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,9.544532076688483e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,0.000100508579635,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,7.423530769301578e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,0.0001005085578071,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0004767686186823,286.1297607421875,294.1499938964844,293.1263732910156,292.0230407714844,293.74493408203125,293.148193359375,286.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169679298996,7.848001359889167e-09,0.0010169601300731,-0.0196118541061878,0.0,0.0,0.0,-0.008703414350748,60.0,10.023807525634766,-0.0,-7.051357897580601e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,9.53943163040094e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,0.0001004548612399,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,7.419563189614564e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2932434082031,0.0,0.0,0.000100454846688,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0004765138146467,286.1290588378906,294.1499938964844,293.11993408203125,292.02685546875,293.7392883300781,293.1437072753906,286.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164224077016,7.784444200353846e-09,0.001016414607875,-0.0194454006850719,0.0,0.0,0.0,-0.0086718965321779,60.0,10.01904296875,-0.0,-7.043822591867865e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,9.534223499940708e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,0.0001004000223474,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,7.415512664010748e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,0.0001004000005195,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,0.0004762536555062,286.1283569335937,294.1499938964844,293.1132507324219,292.0312194824219,293.733642578125,293.1390075683594,286.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158674558624,7.719548555940037e-09,0.0010158596560359,-0.01927543990314,0.0,0.0,0.0,-0.0086397249251604,60.0,10.014833450317385,-0.0,-7.03613309838147e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,9.52344707911834e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.0,0.0001002865319605,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,7.407130760839209e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0001002865174086,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,0.0004757153510581,286.12701416015625,294.1499938964844,293.0993347167969,292.0414733886719,293.72235107421875,293.1290588378906,286.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585271966092932e-09,0.0010147140128538,-0.018923757597804,0.0,0.0,0.0,-0.0085731707513332,60.0,10.007912635803224,-0.0,-7.020233994126103e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,9.52344707911834e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.0,0.0001002865319605,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,7.407130760839209e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0001002865174086,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,0.0004757153510581,286.12701416015625,294.1499938964844,293.0993347167969,292.0414733886719,293.72235107421875,293.1290588378906,286.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585271966092932e-09,0.0010147140128538,-0.018923757597804,0.0,0.0,0.0,-0.0085731707513332,60.0,10.007912635803224,-0.0,-7.020233994126103e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,9.511963435215876e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,0.000100165605545,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,7.398198795272037e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,0.0001001655909931,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0004751417436636,286.12579345703125,294.1499938964844,293.0845947265625,292.05352783203125,293.71099853515625,293.1180419921875,286.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101349723991,7.442186866768452e-09,0.0010134899057447,-0.0185490027070045,0.0,0.0,0.0,-0.0085022337734699,60.0,10.004241943359377,-0.0,-7.00331312941671e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,9.511963435215876e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,0.000100165605545,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,7.398198795272037e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,0.0001001655909931,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0004751417436636,286.12579345703125,294.1499938964844,293.0845947265625,292.05352783203125,293.71099853515625,293.1180419921875,286.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101349723991,7.442186866768452e-09,0.0010134899057447,-0.0185490027070045,0.0,0.0,0.0,-0.0085022337734699,60.0,10.004241943359377,-0.0,-7.00331312941671e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,9.49998284340836e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,0.0001000394477159,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,7.388880476355553e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,0.000100039433164,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.0,0.0,0.0004745433107018,286.12469482421875,294.1499938964844,293.069091796875,292.0671691894531,293.6995849609375,293.1062316894531,286.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122210951521,7.292911607947872e-09,0.0010122137609869,-0.0181580260396003,0.0,0.0,0.0,-0.0084282336756587,60.0,10.002936363220217,-0.0,-6.98568172197156e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,9.49998284340836e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,0.0001000394477159,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,7.388880476355553e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,0.000100039433164,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.0,0.0,0.0004745433107018,286.12469482421875,294.1499938964844,293.069091796875,292.0671691894531,293.6995849609375,293.1062316894531,286.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122210951521,7.292911607947872e-09,0.0010122137609869,-0.0181580260396003,0.0,0.0,0.0,-0.0084282336756587,60.0,10.002936363220217,-0.0,-6.98568172197156e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,9.487495117355138e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,9.990794205805288e-05,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,7.379167800536379e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,9.990792750613764e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,0.0004739195283036,286.1236877441406,294.1499938964844,293.0528564453125,292.0820617675781,293.6881103515625,293.0936279296875,286.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108904680237,7.137313851046656e-09,0.0010108832502737,-0.0177504811435937,0.0,0.0,0.0,-0.0083510968834161,60.0,10.003816604614258,-0.0,-6.96732627147867e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,9.487495117355138e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,9.990794205805288e-05,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,7.379167800536379e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,9.990792750613764e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,0.0004739195283036,286.1236877441406,294.1499938964844,293.0528564453125,292.0820617675781,293.6881103515625,293.0936279296875,286.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108904680237,7.137313851046656e-09,0.0010108832502737,-0.0177504811435937,0.0,0.0,0.0,-0.0083510968834161,60.0,10.003816604614258,-0.0,-6.96732627147867e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,9.481056622462349e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.278564453125,0.0,0.0,9.98401446850039e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,7.374160486506298e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,9.984013013308868e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,0.0004735979018732,286.12322998046875,294.1499938964844,293.0444641113281,292.0899353027344,293.68231201171875,293.08697509765625,286.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010202220641,7.0570913557332915e-09,0.0010101951193064,-0.0175403598695993,0.0,0.0,0.0,-0.008311316370964,60.0,10.00507926940918,-0.0,-6.957873210922116e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,9.474532271269708e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,9.977143781725316e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,7.369085506070405e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,9.977142326533794e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,0.0004732719971798,286.122802734375,294.1499938964844,293.0359191894531,292.0980224609375,293.676513671875,293.0801696777344,286.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095068719238,6.975796829067349e-09,0.0010094998870044,-0.0173274278640747,0.0,0.0,0.0,-0.0082710152491927,60.0,10.006706237792969,-0.0,-6.948299358100486e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.461235458729789e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,9.963141928892584e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,7.358743459917605e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,9.963139746105298e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,0.0004726078186649,286.1220092773437,294.1499938964844,293.018310546875,292.1147766113281,293.66485595703125,293.06622314453125,286.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080927750095,6.810125796619104e-09,0.0010080859065055,-0.0168934781104326,0.0,0.0,0.0,-0.0081888986751437,60.0,10.010653495788574,-0.0,-6.928809170858585e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.461235458729789e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,9.963141928892584e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,7.358743459917605e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,9.963139746105298e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,0.0004726078186649,286.1220092773437,294.1499938964844,293.018310546875,292.1147766113281,293.66485595703125,293.06622314453125,286.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080927750095,6.810125796619104e-09,0.0010080859065055,-0.0168934781104326,0.0,0.0,0.0,-0.0081888986751437,60.0,10.010653495788574,-0.0,-6.928809170858585e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.447541378904134e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,9.948720980901272e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,7.348092185566202e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,9.948719525709748e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,0.0004719237622339,286.1213073730469,294.1499938964844,293.00006103515625,292.1320495605469,293.6531066894531,293.0516357421875,286.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066331597045,6.639500060856562e-09,0.0010066265240311,-0.0164465419948101,0.0,0.0,0.0,-0.0081043094396591,60.0,10.015610694885254,-0.0,-6.908764760282794e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.447541378904134e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,9.948720980901272e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,7.348092185566202e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,9.948719525709748e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,0.0004719237622339,286.1213073730469,294.1499938964844,293.00006103515625,292.1320495605469,293.6531066894531,293.0516357421875,286.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066331597045,6.639500060856562e-09,0.0010066265240311,-0.0164465419948101,0.0,0.0,0.0,-0.0081043094396591,60.0,10.015610694885254,-0.0,-6.908764760282794e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720031738281,0.0,0.0,9.433547529624776e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,9.933984983945264e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,7.337208808166906e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,9.933983528753744e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,0.0004712247755378,286.1207275390625,294.1499938964844,292.9812316894531,292.1496276855469,293.6412353515625,293.0364685058594,286.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051421122625,6.4651448639097e-09,0.0010051357094198,-0.0159898288547992,0.0,0.0,0.0,-0.0080178752541542,60.0,10.021225929260254,-0.0,-6.888312498176674e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720031738281,0.0,0.0,9.433547529624776e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,9.933984983945264e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,7.337208808166906e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,9.933983528753744e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,0.0004712247755378,286.1207275390625,294.1499938964844,292.9812316894531,292.1496276855469,293.6412353515625,293.0364685058594,286.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051421122625,6.4651448639097e-09,0.0010051357094198,-0.0159898288547992,0.0,0.0,0.0,-0.0080178752541542,60.0,10.021225929260254,-0.0,-6.888312498176674e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,9.42273109103553e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,9.92259447230026e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,7.328795618377626e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,9.922593017108738e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0004706844629254,286.120361328125,294.1499938964844,292.96649169921875,292.1630249023437,293.63214111328125,293.0245666503906,286.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039885528385,6.330370450058353e-09,0.0010039821499958,-0.0156367868185043,0.0,0.0,0.0,-0.0079510556533932,60.0,10.02564811706543,-0.0,-6.872524238588086e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,9.419295383850113e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,9.918976866174488e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,7.326123159145936e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,9.918975410982966e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0004705128376372,286.1202392578125,294.1499938964844,292.9617919921875,292.167236328125,293.6292724609375,293.02081298828125,286.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036235908046,6.287568243834585e-09,0.0010036173043772,-0.0155246648937463,0.0,0.0,0.0,-0.0079298429191112,60.0,10.027045249938965,-0.0,-6.867513491215504e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,9.41208709264174e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26690673828125,0.0,0.0,9.911385859595612e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,7.320517033804208e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.911384404404087e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.0004701527941506,286.1200561523437,294.1499938964844,292.9518737792969,292.17596435546875,293.6231994628906,293.01275634765625,286.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197753421588459e-09,0.0010028468677774,-0.0152893932536244,0.0,0.0,0.0,-0.0078853061422705,60.0,10.02985668182373,-0.0,-6.857005985239084e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,9.404834418091924e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,9.903748286888003e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,7.314875983865932e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,9.90374683169648e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,0.0004697904805652,286.119873046875,294.1499938964844,292.9418334960937,292.18463134765625,293.6171264648437,293.00457763671875,286.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020802728831,6.107382599651601e-09,0.0010020741028711,-0.0150526603683829,0.0,0.0,0.0,-0.0078405048698186,60.0,10.032631874084473,-0.0,-6.846441635843803e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,9.390217019245028e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,9.888355270959436e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,7.303506572498009e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,9.888353815767914e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.0004690603236667,286.1195678710937,294.1499938964844,292.9213562011719,292.2015686035156,293.6048889160156,292.9880676269531,286.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005249641835,5.925258061978411e-09,0.0010005190270021,-0.0145755615085363,0.0,0.0,0.0,-0.0077502294443547,60.0,10.037909507751465,-0.0,-6.825174381219767e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
