time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,9.390217019245028e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,9.888355270959436e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,7.303506572498009e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,9.888353815767914e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.0004690603236667,286.1195678710937,294.1499938964844,292.9213562011719,292.2015686035156,293.6048889160156,292.9880676269531,286.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005249641835,5.925258061978411e-09,0.0010005190270021,-0.0145755615085363,0.0,0.0,0.0,-0.0077502294443547,60.0,10.037909507751465,-0.0,-6.825174381219767e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,9.375470835948364e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,9.872826922219248e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,7.292037480510771e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,9.872825467027724e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0004683237348217,286.119384765625,294.1499938964844,292.900390625,292.2178039550781,293.592529296875,292.9711608886719,286.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989534737542,5.741531250436083e-09,0.0009989477694034,-0.0140942577272653,0.0,0.0,0.0,-0.0076591470278799,60.0,10.042038917541504,-0.0,-6.803754359907543e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,9.375470835948364e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,9.872826922219248e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,7.292037480510771e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,9.872825467027724e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0004683237348217,286.119384765625,294.1499938964844,292.900390625,292.2178039550781,293.592529296875,292.9711608886719,286.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989534737542,5.741531250436083e-09,0.0009989477694034,-0.0140942577272653,0.0,0.0,0.0,-0.0076591470278799,60.0,10.042038917541504,-0.0,-6.803754359907543e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,9.360661351820454e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,9.857231634669006e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647399902344,0.0,0.0,7.280518912011757e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,9.857230179477484e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,0.0004675839736592,286.1192932128906,294.1499938964844,292.8789978027344,292.2331237792969,293.5800170898437,292.9538879394531,286.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973754640668,5.557013960100221e-09,0.0009973698761314,-0.0136108733713626,0.0,0.0,0.0,-0.0075676729902625,60.0,10.044845581054688,-0.0,-6.782276074090987e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,9.360661351820454e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,9.857231634669006e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647399902344,0.0,0.0,7.280518912011757e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,9.857230179477484e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,0.0004675839736592,286.1192932128906,294.1499938964844,292.8789978027344,292.2331237792969,293.5800170898437,292.9538879394531,286.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973754640668,5.557013960100221e-09,0.0009973698761314,-0.0136108733713626,0.0,0.0,0.0,-0.0075676729902625,60.0,10.044845581054688,-0.0,-6.782276074090987e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,9.34582931222394e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,9.8416130640544e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,7.26898288121447e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,9.841611608862876e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,0.000466843106551,286.1192626953125,294.1499938964844,292.857177734375,292.24725341796875,293.5673522949219,292.9363708496094,286.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957948932424,5.372216893562154e-09,0.0009957895381376,-0.013126746751368,0.0,0.0,0.0,-0.0074760606512427,60.0,10.04591178894043,-0.0,-6.760799209359902e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,9.34582931222394e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,9.8416130640544e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,7.26898288121447e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,9.841611608862876e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,0.000466843106551,286.1192626953125,294.1499938964844,292.857177734375,292.24725341796875,293.5673522949219,292.9363708496094,286.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957948932424,5.372216893562154e-09,0.0009957895381376,-0.013126746751368,0.0,0.0,0.0,-0.0074760606512427,60.0,10.04591178894043,-0.0,-6.760799209359902e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,9.338443487649783e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,9.8338357929606e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,7.263238512678072e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,9.833834337769076e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.0004664741572923,286.11932373046875,294.1499938964844,292.8460998535156,292.2538146972656,293.5609436035156,292.927490234375,286.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950060630217,5.280192283407814e-09,0.0009950008243322,-0.0128856617957353,0.0,0.0,0.0,-0.0074304309673607,60.0,10.045408248901367,-0.0,-6.750117620413222e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,9.331062756245956e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,9.826062887441368e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,7.257497782120481e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,9.826061432249844e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,0.0004661054699681,286.119384765625,294.1499938964844,292.8349609375,292.2599792480469,293.55450439453125,292.9185485839844,286.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942195611074,5.1882294016536434e-09,0.0009942144388332,-0.0126447342336177,0.0,0.0,0.0,-0.0073848403990268,60.0,10.044370651245115,-0.0,-6.73945095286399e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,9.316308569395916e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,9.8105265351478e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,7.246022141771391e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,9.810525079956278e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0004653685027733,286.1195678710937,294.1499938964844,292.8124084472656,292.27105712890625,293.5415344238281,292.9005432128906,286.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926488855853,5.004405334574358e-09,0.0009926438797265,-0.0121631380170583,0.0,0.0,0.0,-0.0072937179356813,60.0,10.040946006774902,-0.0,-6.718153855445054e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,9.316308569395916e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,9.8105265351478e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,7.246022141771391e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,9.810525079956278e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0004653685027733,286.1195678710937,294.1499938964844,292.8124084472656,292.27105712890625,293.5415344238281,292.9005432128906,286.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926488855853,5.004405334574358e-09,0.0009926438797265,-0.0121631380170583,0.0,0.0,0.0,-0.0072937179356813,60.0,10.040946006774902,-0.0,-6.718153855445054e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,9.30168607737869e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,9.795127698453145e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,7.234649092424661e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,9.795126970857382e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,0.0004646380839403,286.1198425292969,294.1499938964844,292.7895202636719,292.2802734375,293.5284118652344,292.8824157714844,286.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.822219512590209e-09,0.0009910858934745,-0.0116858268156647,0.0,0.0,0.0,-0.0072034001350402,60.0,10.034612655639648,-0.0,-6.69708057898788e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,9.30168607737869e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,9.795127698453145e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,7.234649092424661e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,9.795126970857382e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,0.0004646380839403,286.1198425292969,294.1499938964844,292.7895202636719,292.2802734375,293.5284118652344,292.8824157714844,286.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.822219512590209e-09,0.0009910858934745,-0.0116858268156647,0.0,0.0,0.0,-0.0072034001350402,60.0,10.034612655639648,-0.0,-6.69708057898788e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,9.287230932386592e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,9.77990566752851e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,7.223405555123463e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,9.779904212336989e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.0004639159888029,286.1202087402344,294.1499938964844,292.766357421875,292.287353515625,293.5151062011719,292.8641357421875,286.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895503753796,4.642113360375788e-09,0.0009895457187667,-0.0112139554694294,0.0,0.0,0.0,-0.0071141133084893,60.0,10.02495288848877,-0.0,-6.676280150941238e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,9.287230932386592e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,9.77990566752851e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,7.223405555123463e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,9.779904212336989e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.0004639159888029,286.1202087402344,294.1499938964844,292.766357421875,292.287353515625,293.5151062011719,292.8641357421875,286.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895503753796,4.642113360375788e-09,0.0009895457187667,-0.0112139554694294,0.0,0.0,0.0,-0.0071141133084893,60.0,10.02495288848877,-0.0,-6.676280150941238e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,9.275264892494306e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,9.767305164132269e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,7.214098877739161e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,9.767303708940744e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,0.0004633182834368,286.1205749511719,294.1499938964844,292.7467041015625,292.2915344238281,293.5038146972656,292.8487548828125,286.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882749291136,4.493026839469394e-09,0.0009882703889161,-0.0108233503997325,0.0,0.0,0.0,-0.0070402026176452,60.0,10.013739585876465,-0.0,-6.659087148364051e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,9.27297878661193e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,9.764897549757734e-05,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,7.212320633698255e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,9.764896094566212e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,0.0004632040800061,286.12066650390625,294.1499938964844,292.742919921875,292.2921142578125,293.50164794921875,292.8458251953125,286.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988031621091,4.464542513460401e-09,0.0009880271973088,-0.0107487207278609,0.0,0.0,0.0,-0.0070260833017528,60.0,10.011602401733398,-0.0,-6.65580444092484e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,9.265984408557416e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,9.757532097864896e-05,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,7.20688040019013e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,9.757530642673372e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,0.0004628546885214,286.1209411621094,294.1499938964844,292.73114013671875,292.2935485839844,293.4948425292969,292.8366394042969,286.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872853988781,4.3773948910086355e-09,0.0009872809750959,-0.0105203920975327,0.0,0.0,0.0,-0.0069828750565648,60.0,10.002914428710938,-0.0,-6.645767314239492e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,9.259064972866328e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,9.750245226314291e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,7.20149910193868e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,9.75024449871853e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,0.0004625090805348,286.1212158203125,294.1499938964844,292.7192687988281,292.2943115234375,293.48797607421875,292.8274841308594,286.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865482570603,4.291186517235701e-09,0.0009865439496934,-0.0102945221588015,0.0,0.0,0.0,-0.0069401385262608,60.0,9.992919921875,-0.0,-6.635845295477338e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,9.24541600397788e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,9.735872299643232e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,7.190882752183825e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,9.73587084445171e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,0.0004618272650986,286.12188720703125,294.1499938964844,292.6954345703125,292.2937316894531,293.47412109375,292.809326171875,286.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985094346106,4.121126995215718e-09,0.0009850902715697,-0.0098489532247185,0.0,0.0,0.0,-0.0068558352068066,60.0,9.970402717590332,-0.0,-6.616294001560163e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,9.24541600397788e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,9.735872299643232e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,7.190882752183825e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,9.73587084445171e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,0.0004618272650986,286.12188720703125,294.1499938964844,292.6954345703125,292.2937316894531,293.47412109375,292.809326171875,286.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985094346106,4.121126995215718e-09,0.0009850902715697,-0.0098489532247185,0.0,0.0,0.0,-0.0068558352068066,60.0,9.970402717590332,-0.0,-6.616294001560163e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,9.232030424755068e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,9.721777314553036e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,7.180472312029451e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,9.721775859361514e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.0004611586628016,286.1225891113281,294.1499938964844,292.6714172363281,292.2901611328125,293.4601745605469,292.7914428710937,286.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543599505975635e-09,0.0009836643002927,-0.0094120055437088,0.0,0.0,0.0,-0.0067731621675193,60.0,9.945155143737791,-0.0,-6.597149848630579e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,9.232030424755068e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,9.721777314553036e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,7.180472312029451e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,9.721775859361514e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.0004611586628016,286.1225891113281,294.1499938964844,292.6714172363281,292.2901611328125,293.4601745605469,292.7914428710937,286.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543599505975635e-09,0.0009836643002927,-0.0094120055437088,0.0,0.0,0.0,-0.0067731621675193,60.0,9.945155143737791,-0.0,-6.597149848630579e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,9.21891478355974e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,9.707965364214032e-05,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,7.170270691858605e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,9.70796390902251e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,0.0004605035064741,286.12335205078125,294.1499938964844,292.64727783203125,292.2833251953125,293.44610595703125,292.773681640625,286.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.790947555870616e-09,0.0009822668507695,-0.0089838430285453,0.0,0.0,0.0,-0.0066921515390276,60.0,9.915399551391602,-0.0,-6.578417810487738e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,9.21891478355974e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,9.707965364214032e-05,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,7.170270691858605e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,9.70796390902251e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,0.0004605035064741,286.12335205078125,294.1499938964844,292.64727783203125,292.2833251953125,293.44610595703125,292.773681640625,286.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.790947555870616e-09,0.0009822668507695,-0.0089838430285453,0.0,0.0,0.0,-0.0066921515390276,60.0,9.915399551391602,-0.0,-6.578417810487738e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,9.206160029862076e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,9.694533218862488e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,7.160350651247427e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.694532491266727e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,0.0004598663654178,286.12420654296875,294.1499938964844,292.6230163574219,292.2730407714844,293.431884765625,292.7560119628906,286.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809115435928,3.632028677813537e-09,0.0009809079347178,-0.0085674487054348,0.0,0.0,0.0,-0.0066133681684732,60.0,9.879668235778809,-0.0,-6.56022578482407e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,9.206160029862076e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,9.694533218862488e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,7.160350651247427e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.694532491266727e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,0.0004598663654178,286.12420654296875,294.1499938964844,292.6230163574219,292.2730407714844,293.431884765625,292.7560119628906,286.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809115435928,3.632028677813537e-09,0.0009809079347178,-0.0085674487054348,0.0,0.0,0.0,-0.0066133681684732,60.0,9.879668235778809,-0.0,-6.56022578482407e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,9.199960913974792e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,9.688005229691043e-05,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,7.155528874136508e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,9.688004502095282e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.0004595567006617,286.1246643066406,294.1499938964844,292.6108703613281,292.2665100097656,293.4247131347656,292.7472229003906,286.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980251817964,3.5547920163025992e-09,0.0009802483255043,-0.0083650732412934,0.0,0.0,0.0,-0.0065750828944146,60.0,9.858895301818848,-0.0,-6.551393028075836e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,9.193834557663648e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,9.681554365670308e-05,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,7.150763849494979e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,9.681553638074548e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0004592507029883,286.1251525878906,294.1499938964844,292.59869384765625,292.2590637207031,293.41748046875,292.73846435546875,286.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478470400608557e-09,0.0009795958176255,-0.0081650950014591,0.0,0.0,0.0,-0.0065372474491596,60.0,9.83700942993164,-0.0,-6.542671115994382e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,9.181818313663824e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,9.66890002018772e-05,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,7.14141788193956e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,9.66889929259196e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,0.0004586504364851,286.1261291503906,294.1499938964844,292.5743408203125,292.2411804199219,293.4029846191406,292.7210388183594,286.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783176938071,3.328748165998263e-09,0.0009783144341781,-0.0077727911993861,0.0,0.0,0.0,-0.0064630177803337,60.0,9.790155410766602,-0.0,-6.525578299942937e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,9.181818313663824e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,9.66890002018772e-05,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,7.14141788193956e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,9.66889929259196e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,0.0004586504364851,286.1261291503906,294.1499938964844,292.5743408203125,292.2411804199219,293.4029846191406,292.7210388183594,286.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783176938071,3.328748165998263e-09,0.0009783144341781,-0.0077727911993861,0.0,0.0,0.0,-0.0064630177803337,60.0,9.790155410766602,-0.0,-6.525578299942937e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,9.170291014015676e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,9.65676226769574e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,7.132452446967363e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,9.656760812504216e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,0.0004580746754072,286.127197265625,294.1499938964844,292.54998779296875,292.2191772460937,293.3882751464844,292.70379638671875,286.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.185135710737086e-09,0.0009770864853635,-0.0073964912444353,0.0,0.0,0.0,-0.0063918237574398,60.0,9.735248565673828,-0.0,-6.509203842597344e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,9.170291014015676e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,9.65676226769574e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,7.132452446967363e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,9.656760812504216e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,0.0004580746754072,286.127197265625,294.1499938964844,292.54998779296875,292.2191772460937,293.3882751464844,292.70379638671875,286.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.185135710737086e-09,0.0009770864853635,-0.0073964912444353,0.0,0.0,0.0,-0.0063918237574398,60.0,9.735248565673828,-0.0,-6.509203842597344e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,9.158651664620264e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,9.644504461903124e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,7.123398972908035e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,9.644503734307364e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0004574932390823,286.1283569335937,294.1499938964844,292.5240173339844,292.19342041015625,293.3733825683594,292.6866455078125,286.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040112384056215e-09,0.0009758463129401,-0.0070164920762181,0.0,0.0,0.0,-0.0063199289143085,60.0,9.6741361618042,-0.0,-6.492689408332808e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,9.158651664620264e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,9.644504461903124e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,7.123398972908035e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,9.644503734307364e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0004574932390823,286.1283569335937,294.1499938964844,292.5240173339844,292.19342041015625,293.3733825683594,292.6866455078125,286.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040112384056215e-09,0.0009758463129401,-0.0070164920762181,0.0,0.0,0.0,-0.0063199289143085,60.0,9.6741361618042,-0.0,-6.492689408332808e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,9.147585660684854e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,9.63285201578401e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,7.114792242646217e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,9.632850560592487e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,0.0004569404700305,286.1295166015625,294.1499938964844,292.4973449707031,292.1669921875,293.3593139648437,292.6704406738281,286.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.9022411140999793e-09,0.0009746672585606,-0.0066552297212183,0.0,0.0,0.0,-0.0062515796162188,60.0,9.610672950744627,-0.0,-6.477008440697318e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,9.146623051492496e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.631838474888356e-05,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,7.114044274203479e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,9.631837747292592e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,0.0004568924196064,286.129638671875,294.1499938964844,292.49493408203125,292.1645812988281,293.35809326171875,292.66900634765625,286.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676070451,2.890254036103101e-09,0.0009745647548697,-0.0066238199360668,0.0,0.0,0.0,-0.0062456368468701,60.0,9.605154037475586,-0.0,-6.475646330272866e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,9.14053525775671e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,9.625426901038736e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,7.109308353392407e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,9.625426173442976e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.0004565882845781,286.1302795410156,294.1499938964844,292.4792785644531,292.1490783691406,293.3503723144531,292.6598205566406,286.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.8143976038563782e-09,0.0009739155066199,-0.0064250538125634,0.0,0.0,0.0,-0.0062080286443233,60.0,9.569262504577637,-0.0,-6.467027446888096e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,9.134413994615898e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,9.618981857784092e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,7.104547694325447e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,9.61898040259257e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,0.0004562825488392,286.1309509277344,294.1499938964844,292.4629821777344,292.1329040527344,293.34259033203125,292.65057373046875,286.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738139714963949e-09,0.0009732632897794,-0.006225234363228,0.0,0.0,0.0,-0.0061702239327132,60.0,9.532329559326172,-0.0,-6.45836948365286e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
