time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,9.122089250013232e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.606003004591912e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,7.09496162016876e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,9.606001549400388e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0004556668864097,286.13232421875,294.1499938964844,292.4284362792969,292.0986328125,293.3268737792969,292.63201904296875,286.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535592012,2.5845807716251556e-09,0.0009719509398564,-0.0058228597044944,0.0,0.0,0.0,-0.0060941018164157,60.0,9.455848693847656,-0.0,-6.440951949571172e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,9.122089250013232e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.606003004591912e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,7.09496162016876e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,9.606001549400388e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0004556668864097,286.13232421875,294.1499938964844,292.4284362792969,292.0986328125,293.3268737792969,292.63201904296875,286.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535592012,2.5845807716251556e-09,0.0009719509398564,-0.0058228597044944,0.0,0.0,0.0,-0.0060941018164157,60.0,9.455848693847656,-0.0,-6.440951949571172e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,9.109693201025948e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,9.592949209036306e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,7.085320248734206e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,9.592947753844784e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.0004550476733129,286.1337585449219,294.1499938964844,292.3915405273437,292.06207275390625,293.3106994628906,292.6134338378906,286.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325945444,2.43013764666955e-09,0.0009706301498226,-0.0054181655868887,0.0,0.0,0.0,-0.006017536856234,60.0,9.373997688293455,-0.0,-6.423457676874024e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,9.109693201025948e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,9.592949209036306e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,7.085320248734206e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,9.592947753844784e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.0004550476733129,286.1337585449219,294.1499938964844,292.3915405273437,292.06207275390625,293.3106994628906,292.6134338378906,286.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325945444,2.43013764666955e-09,0.0009706301498226,-0.0054181655868887,0.0,0.0,0.0,-0.006017536856234,60.0,9.373997688293455,-0.0,-6.423457676874024e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,9.097364090848714e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,9.579965990269557e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,7.075731264194474e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.579965262673797e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,0.0004544318653643,286.1352844238281,294.1499938964844,292.3525695800781,292.0234375,293.2940673828125,292.5951232910156,286.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693188476376,2.2765354046327957e-09,0.0009693165775388,-0.0050156721845269,0.0,0.0,0.0,-0.0059413886629045,60.0,9.287927627563477,-0.0,-6.406082064813745e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,9.097364090848714e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,9.579965990269557e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,7.075731264194474e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.579965262673797e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,0.0004544318653643,286.1352844238281,294.1499938964844,292.3525695800781,292.0234375,293.2940673828125,292.5951232910156,286.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693188476376,2.2765354046327957e-09,0.0009693165775388,-0.0050156721845269,0.0,0.0,0.0,-0.0059413886629045,60.0,9.287927627563477,-0.0,-6.406082064813745e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.085221245186403e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,9.567178494762628e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,7.066286343615502e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,9.567177767166868e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0004538252833299,286.13690185546875,294.1499938964844,292.311767578125,291.9829406738281,293.2769470214844,292.5780639648437,286.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680250077508,2.125241538308842e-09,0.0009680228540673,-0.0046192253939807,0.0,0.0,0.0,-0.0058663859963417,60.0,9.19861888885498,-0.0,-6.388991380390507e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.085221245186403e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,9.567178494762628e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,7.066286343615502e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,9.567177767166868e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0004538252833299,286.13690185546875,294.1499938964844,292.311767578125,291.9829406738281,293.2769470214844,292.5780639648437,286.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680250077508,2.125241538308842e-09,0.0009680228540673,-0.0046192253939807,0.0,0.0,0.0,-0.0058663859963417,60.0,9.19861888885498,-0.0,-6.388991380390507e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,9.079214214580134e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,9.56085350480862e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,7.061614451231435e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,9.560852777212858e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,0.0004535252228379,286.1377258300781,294.1499938964844,292.2907409667969,291.9621276855469,293.268310546875,292.5702514648437,286.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.0504067332893783e-09,0.0009673835593275,-0.0044231289066374,0.0,0.0,0.0,-0.0058292904868721,60.0,9.153352737426758,-0.0,-6.380545869433264e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.073238470591603e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,9.554560529068112e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,7.056966569507495e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,9.554559801472352e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0004532267339527,286.1385498046875,294.1499938964844,292.2693786621094,291.94091796875,293.25958251953125,292.5619506835937,286.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975954289079596e-09,0.0009667472331784,-0.0042280335910618,0.0,0.0,0.0,-0.0057923826389014,60.0,9.107505798339844,-0.0,-6.37214867538205e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,9.06150380615145e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,9.542203770251945e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,7.047839608276263e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,9.542202315060422e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0004526405537035,286.1402587890625,294.1499938964844,292.22564697265625,291.8975524902344,293.2418518066406,292.5457763671875,286.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297523496357822e-09,0.000965496408753,-0.0038449261337518,0.0,0.0,0.0,-0.0057199010625481,60.0,9.014403343200684,-0.0,-6.355676163138925e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,9.06150380615145e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,9.542203770251945e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,7.047839608276263e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,9.542202315060422e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0004526405537035,286.1402587890625,294.1499938964844,292.22564697265625,291.8975524902344,293.2418518066406,292.5457763671875,286.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297523496357822e-09,0.000965496408753,-0.0038449261337518,0.0,0.0,0.0,-0.0057199010625481,60.0,9.014403343200684,-0.0,-6.355676163138925e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.050293010659516e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,9.530397073831408e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,7.039119373075664e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,9.530396346235648e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,0.0004520805377978,286.1420288085937,294.1499938964844,292.18084716796875,291.8531494140625,293.2236328125,292.5303955078125,286.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900710830825003e-09,0.0009643019293434,-0.0034789033234119,0.0,0.0,0.0,-0.0056506544351577,60.0,8.918679237365723,-0.0,-6.339958247281174e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.050293010659516e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,9.530397073831408e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,7.039119373075664e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,9.530396346235648e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,0.0004520805377978,286.1420288085937,294.1499938964844,292.18084716796875,291.8531494140625,293.2236328125,292.5303955078125,286.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900710830825003e-09,0.0009643019293434,-0.0034789033234119,0.0,0.0,0.0,-0.0056506544351577,60.0,8.918679237365723,-0.0,-6.339958247281174e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.039616270456464e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,9.519154264125972e-05,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,7.030815322650596e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,9.51915280893445e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,0.0004515472101047,286.14385986328125,294.1499938964844,292.1352233886719,291.8078918457031,293.2049255371094,292.5167236328125,286.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655993871,1.557050155476247e-09,0.0009631640277802,-0.0031303327996283,0.0,0.0,0.0,-0.0055847079493105,60.0,8.822585105895996,-0.0,-6.325008428120782e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.039616270456464e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,9.519154264125972e-05,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,7.030815322650596e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,9.51915280893445e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,0.0004515472101047,286.14385986328125,294.1499938964844,292.1352233886719,291.8078918457031,293.2049255371094,292.5167236328125,286.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655993871,1.557050155476247e-09,0.0009631640277802,-0.0031303327996283,0.0,0.0,0.0,-0.0055847079493105,60.0,8.822585105895996,-0.0,-6.325008428120782e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,9.024277824210004e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,9.503002365818249e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,7.018885662546381e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22186279296875,0.0,0.0,9.503000910626724e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,0.0004507810517679,286.1163330078125,294.1499938964844,292.08905029296875,291.7621154785156,293.1760559082031,292.4994506835937,286.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816025314852,1.4862190367281867e-09,0.001081601018086,-0.002825683215633,0.0,0.0,0.0,-0.0061479764990508,60.0,9.290450096130373,-0.0,-6.303561406184599e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,9.024277824210004e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,9.503002365818249e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,7.018885662546381e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22186279296875,0.0,0.0,9.503000910626724e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,0.0004507810517679,286.1163330078125,294.1499938964844,292.08905029296875,291.7621154785156,293.1760559082031,292.4994506835937,286.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816025314852,1.4862190367281867e-09,0.001081601018086,-0.002825683215633,0.0,0.0,0.0,-0.0061479764990508,60.0,9.290450096130373,-0.0,-6.303561406184599e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,9.02421452337876e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,9.502935427008195e-05,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,7.018836186034605e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,9.502934699412437e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.0004507778794504,286.1173400878906,294.1499938964844,292.0657958984375,291.73907470703125,293.1665344238281,292.4932556152344,286.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615244343876,1.365161761412991e-09,0.0009615230956114,-0.0026275019627064,0.0,0.0,0.0,-0.0054895803332328,60.0,9.056859016418455,-0.0,-6.303472588342629e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,9.01951061678119e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,9.49798195506446e-05,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,7.015177834546193e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,9.4979812274687e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,0.0004505428951233,286.1183776855469,294.1499938964844,292.04254150390625,291.71600341796875,293.1568908691406,292.4876403808594,286.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610233246348,1.3065570847459183e-09,0.0009610220440663,-0.0024739315267652,0.0,0.0,0.0,-0.0054605277255177,60.0,8.88686752319336,-0.0,-6.296902910207791e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,9.010705252876504e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,9.488709474680944e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,7.008329703239724e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,9.488708747085184e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,0.0004501030780375,286.12225341796875,294.1499938964844,291.9959716796875,291.6698303222656,293.1374206542969,292.4771728515625,286.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000953601906076,1.1903609209440447e-09,0.0009536007419228,-0.0021758736111223,0.0,0.0,0.0,-0.0053706145845353,60.0,8.609036445617676,-0.0,-6.284613363050084e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,9.010705252876504e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,9.488709474680944e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,7.008329703239724e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,9.488708747085184e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,0.0004501030780375,286.12225341796875,294.1499938964844,291.9959716796875,291.6698303222656,293.1374206542969,292.4771728515625,286.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000953601906076,1.1903609209440447e-09,0.0009536007419228,-0.0021758736111223,0.0,0.0,0.0,-0.0053706145845353,60.0,8.609036445617676,-0.0,-6.284613363050084e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,9.004726598504931e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.482413588557392e-05,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,7.003678911132738e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.222900390625,0.0,0.0,9.482412860961632e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,0.0004498044145293,286.1221923828125,294.1499938964844,291.9496154785156,291.62384033203125,293.1180419921875,292.4678649902344,286.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008971889619715,1.0600034183738671e-09,0.0008971879142336,-0.0018895759712904,0.0,0.0,0.0,-0.0050280299037694,60.0,8.301698684692383,-0.0,-6.276275854588675e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,9.004726598504931e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.482413588557392e-05,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,7.003678911132738e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.222900390625,0.0,0.0,9.482412860961632e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,0.0004498044145293,286.1221923828125,294.1499938964844,291.9496154785156,291.62384033203125,293.1180419921875,292.4678649902344,286.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008971889619715,1.0600034183738671e-09,0.0008971879142336,-0.0018895759712904,0.0,0.0,0.0,-0.0050280299037694,60.0,8.301698684692383,-0.0,-6.276275854588675e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,9.003226296044886e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,9.480833978159352e-05,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,7.002512575127184e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,9.480833250563592e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,0.0004497295012697,286.1917419433594,294.1499938964844,291.9036865234375,291.57830810546875,293.10552978515625,292.4589233398437,286.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007489721174351,8.930150507957531e-10,0.0007489711861126,-0.0015987787628546,0.0,0.0,0.0,-0.0042074052616953,60.0,6.527427673339844,-0.0,-6.274184016774599e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,9.003226296044886e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,9.480833978159352e-05,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,7.002512575127184e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,9.480833250563592e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,0.0004497295012697,286.1917419433594,294.1499938964844,291.9036865234375,291.57830810546875,293.10552978515625,292.4589233398437,286.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007489721174351,8.930150507957531e-10,0.0007489711861126,-0.0015987787628546,0.0,0.0,0.0,-0.0042074052616953,60.0,6.527427673339844,-0.0,-6.274184016774599e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,9.00287413969636e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,9.48046290432103e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,7.00223827152513e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,9.480461449129508e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0004497118934523,286.2253723144531,294.1499938964844,291.85845947265625,291.5334777832031,293.0858764648437,292.4437255859375,286.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005886060534976,7.280370195594799e-10,0.0005886053550057,-0.0013254154473543,0.0,0.0,0.0,-0.0033266290556639,60.0,5.754498481750488,-0.0,-6.273692321201453e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,9.00287413969636e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,9.48046290432103e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,7.00223827152513e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,9.480461449129508e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0004497118934523,286.2253723144531,294.1499938964844,291.85845947265625,291.5334777832031,293.0858764648437,292.4437255859375,286.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005886060534976,7.280370195594799e-10,0.0005886053550057,-0.0013254154473543,0.0,0.0,0.0,-0.0033266290556639,60.0,5.754498481750488,-0.0,-6.273692321201453e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163757324219,0.0,0.0,3.314031346235424e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,3.48983594449237e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,2.577581108198501e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,3.489835580694489e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0001655426312936,286.2555847167969,294.1499938964844,291.8362121582031,291.5113830566406,293.0606384277344,292.4306335449219,286.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006156752351671,7.046358496687333e-10,0.0006156744784675,-0.0012368244351819,0.0,0.0,0.0,-0.0034278142265975,60.0,5.728371620178223,-0.0,-8.501080728251509e-09,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,9.033037349581718e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,9.512226824881508e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,7.025698869256303e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,9.512225369689986e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,0.0004512186278589,286.3674011230469,294.1499938964844,291.814208984375,291.4895935058594,292.95477294921875,292.3761901855469,286.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,0.0003439173742663,1.665929616478934e-10,-0.0003439175197854,-0.0007818932062946,0.0,0.0,0.0,0.0016148434951901,60.0,7.199024200439453,-0.0,-6.315801215350805e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,3.6018660466652364e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,3.792939241975546e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,2.8014523195452057e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,3.792938878177665e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,0.0001799205492716,286.3736572265625,294.1499938964844,291.7711486816406,291.4468994140625,292.9286193847656,292.3677978515625,286.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838243719656,4.800565500673315e-10,0.0003838239063043,-0.0008782529039308,0.0,0.0,0.0,-0.0021619694307446,60.0,5.1325531005859375,-0.0,-1.0041900644353063e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,3.6018660466652364e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,3.792939241975546e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,2.8014523195452057e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,3.792938878177665e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,0.0001799205492716,286.3736572265625,294.1499938964844,291.7711486816406,291.4468994140625,292.9286193847656,292.3677978515625,286.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838243719656,4.800565500673315e-10,0.0003838239063043,-0.0008782529039308,0.0,0.0,0.0,-0.0021619694307446,60.0,5.1325531005859375,-0.0,-1.0041900644353063e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40576171875,0.0,0.0,2.753410444711335e-05,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,2.8994747481192466e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,2.141542427125387e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,2.899474566220306e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,0.0001375384745188,286.3794860839844,294.1499938964844,291.72955322265625,291.4056701660156,292.920654296875,292.367919921875,286.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000306922418531,3.80507597652624e-10,0.0003069220401812,-0.0006934389239177,0.0,0.0,0.0,-0.0017267378279939,60.0,3.957586765289306,-0.0,-5.8681708381413955e-09,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40576171875,0.0,0.0,2.753410444711335e-05,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,2.8994747481192466e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,2.141542427125387e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,2.899474566220306e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,0.0001375384745188,286.3794860839844,294.1499938964844,291.72955322265625,291.4056701660156,292.920654296875,292.367919921875,286.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000306922418531,3.80507597652624e-10,0.0003069220401812,-0.0006934389239177,0.0,0.0,0.0,-0.0017267378279939,60.0,3.957586765289306,-0.0,-5.8681708381413955e-09,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,2.1763640688732263e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,2.291816781507805e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,1.6927282558754086e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,2.2918165996088646e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,0.0001087138152797,286.4138488769531,294.1499938964844,291.689697265625,291.3661193847656,292.9174499511719,292.36639404296875,286.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319346822332,2.9008120905338315e-10,0.0002319343911949,-0.0005306940875016,0.0,0.0,0.0,-0.0013064157683402,60.0,3.2672483921051025,-0.0,-3.666265069313112e-09,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,2.1763640688732263e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,2.291816781507805e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,1.6927282558754086e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,2.2918165996088646e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,0.0001087138152797,286.4138488769531,294.1499938964844,291.689697265625,291.3661193847656,292.9174499511719,292.36639404296875,286.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319346822332,2.9008120905338315e-10,0.0002319343911949,-0.0005306940875016,0.0,0.0,0.0,-0.0013064157683402,60.0,3.2672483921051025,-0.0,-3.666265069313112e-09,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,1.6507347027072683e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,1.738303581078071e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,1.2839052033086771e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,1.7383033991791308e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,8.245756180258468e-05,286.4177551269531,294.1499938964844,291.6517944335937,291.3285522460937,292.9128723144531,292.3675842285156,286.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001712075754767,2.1530321969720487e-10,0.0001712073571979,-0.0003948285011574,0.0,0.0,0.0,-0.00096507841954,60.0,2.730224370956421,-0.0,-2.109188157461972e-09,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,1.6507347027072683e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,1.738303581078071e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,1.2839052033086771e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,1.7383033991791308e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,8.245756180258468e-05,286.4177551269531,294.1499938964844,291.6517944335937,291.3285522460937,292.9128723144531,292.3675842285156,286.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001712075754767,2.1530321969720487e-10,0.0001712073571979,-0.0003948285011574,0.0,0.0,0.0,-0.00096507841954,60.0,2.730224370956421,-0.0,-2.109188157461972e-09,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,1.378599972667871e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,1.4517326235363726e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,1.072244867827976e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,1.4517324416374322e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,6.886387564009055e-05,286.42755126953125,294.1499938964844,291.6336669921875,291.3105773925781,292.9110717773437,292.3681030273437,286.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001468903355998,1.837227175949252e-10,0.0001468901464249,-0.0003361200506333,0.0,0.0,0.0,-0.0008273912826552,60.0,2.5234265327453613,-0.0,-1.471083477255774e-09,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
