time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.441650390625,0.0,0.0,1.160531974164769e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,1.22209639812354e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4514465332031,0.0,0.0,9.02636384125799e-06,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388122558594,0.0,0.0,1.2220963071740698e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,5.797093763248995e-05,286.428466796875,294.1499938964844,291.6161193847656,291.2931823730469,292.9102783203125,292.3688049316406,286.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000123657810036,1.5466403158193032e-10,0.000123657649965,-0.0002829567238222,0.0,0.0,0.0,-0.0006965286447666,60.0,2.2497904300689697,-0.0,-1.0424974217215775e-09,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,7.896218448877335e-06,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,8.315100785694085e-06,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,6.141505309642525e-06,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,8.315099876199383e-06,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,3.944322088500485e-05,286.42950439453125,294.1499938964844,291.5829162597656,291.26025390625,292.90936279296875,292.3697814941406,286.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.413476462010294e-05,1.0523128896045007e-10,8.413465548073873e-05,-0.0001925201795529,0.0,0.0,0.0,-0.0004739069845527,60.0,1.7963858842849731,-0.0,-4.826130606261354e-10,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,7.896218448877335e-06,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,8.315100785694085e-06,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,6.141505309642525e-06,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,8.315099876199383e-06,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,3.944322088500485e-05,286.42950439453125,294.1499938964844,291.5829162597656,291.26025390625,292.90936279296875,292.3697814941406,286.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.413476462010294e-05,1.0523128896045007e-10,8.413465548073873e-05,-0.0001925201795529,0.0,0.0,0.0,-0.0004739069845527,60.0,1.7963858842849731,-0.0,-4.826130606261354e-10,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,5.079141374153551e-06,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,5.348581908037886e-06,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,3.95044480683282e-06,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,5.348581453290535e-06,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.441650390625,0.0,0.0,2.537134605518077e-05,286.42999267578125,294.1499938964844,291.5524597167969,291.23004150390625,292.9089660644531,292.3702087402344,286.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.411875463323668e-05,6.768880594920644e-11,5.411868551163934e-05,-0.0001238363765878,0.0,0.0,0.0,-0.0003048353828489,60.0,1.4632806777954102,-0.0,-1.9968311726348278e-10,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,5.079141374153551e-06,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,5.348581908037886e-06,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,3.95044480683282e-06,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,5.348581453290535e-06,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.441650390625,0.0,0.0,2.537134605518077e-05,286.42999267578125,294.1499938964844,291.5524597167969,291.23004150390625,292.9089660644531,292.3702087402344,286.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.411875463323668e-05,6.768880594920644e-11,5.411868551163934e-05,-0.0001238363765878,0.0,0.0,0.0,-0.0003048353828489,60.0,1.4632806777954102,-0.0,-1.9968311726348278e-10,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,3.033132315977128e-06,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,3.194035343767609e-06,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,2.359103973503806e-06,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,3.194035116393934e-06,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,1.5151114894251805e-05,286.43017578125,294.1499938964844,291.52496337890625,291.2027893066406,292.9088134765625,292.3703918457031,286.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2318457670044154e-05,4.042213438970599e-11,3.231841765227728e-05,-7.395210559479892e-05,0.0,0.0,0.0,-0.0001820405304897,60.0,1.206748604774475,-0.0,-7.121041256663574e-11,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,3.033132315977128e-06,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,3.194035343767609e-06,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,2.359103973503806e-06,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,3.194035116393934e-06,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,1.5151114894251805e-05,286.43017578125,294.1499938964844,291.52496337890625,291.2027893066406,292.9088134765625,292.3703918457031,286.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2318457670044154e-05,4.042213438970599e-11,3.231841765227728e-05,-7.395210559479892e-05,0.0,0.0,0.0,-0.0001820405304897,60.0,1.206748604774475,-0.0,-7.121041256663574e-11,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,1.6213849676205427e-06,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,1.7073970184355858e-06,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,1.261077727576776e-06,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,1.7073967910619103e-06,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,8.099148544715717e-06,286.4302062988281,294.1499938964844,291.500732421875,291.17877197265625,292.9087829589844,292.37042236328125,286.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7276208382099867e-05,2.1608095521208348e-11,1.7276186554227024e-05,-3.953188570449129e-05,0.0,0.0,0.0,-9.73118731053546e-05,60.0,1.0110074281692505,-0.0,-2.0348531887259824e-11,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,1.6213849676205427e-06,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,1.7073970184355858e-06,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,1.261077727576776e-06,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,1.7073967910619103e-06,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,8.099148544715717e-06,286.4302062988281,294.1499938964844,291.500732421875,291.17877197265625,292.9087829589844,292.37042236328125,286.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7276208382099867e-05,2.1608095521208348e-11,1.7276186554227024e-05,-3.953188570449129e-05,0.0,0.0,0.0,-9.73118731053546e-05,60.0,1.0110074281692505,-0.0,-2.0348531887259824e-11,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,9.920312322719838e-07,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,1.0446570968269953e-06,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,7.715801757512963e-07,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,1.0446569831401575e-06,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,4.955398708261782e-06,286.43023681640625,294.1499938964844,291.4898986816406,291.16802978515625,292.9087829589844,292.3704528808594,286.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.057259305525804e-05,1.3223059799893907e-11,1.0572579412837513e-05,-2.419099473627284e-05,0.0,0.0,0.0,-5.955201049800962e-05,60.0,0.9206443428993224,-0.0,-7.617483033239836e-12,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,6.743127300978813e-07,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,7.100840093698935e-07,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,5.244656904324074e-07,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,7.100839525264746e-07,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,3.368329771546996e-06,286.43023681640625,294.1499938964844,291.47998046875,291.158203125,292.9087829589844,292.3704528808594,286.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-7.18678666089545e-06,8.988382954600027e-12,7.186778020695783e-06,-1.6443796994281e-05,0.0,0.0,0.0,-4.0480823372490704e-05,60.0,0.8566511869430542,-0.0,-3.519520829289857e-12,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,2.129201845946227e-07,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,2.2421528456106898e-07,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,1.656046606512973e-07,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,2.242152561393596e-07,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,1.0635797025315696e-06,286.43023681640625,294.1499938964844,291.4629821777344,291.141357421875,292.9087829589844,292.3704528808594,286.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2688113858748693e-06,2.8376806113228348e-12,2.2688084300170885e-06,-5.191489890421508e-06,0.0,0.0,0.0,-1.2779550161212684e-05,60.0,0.7465660572052002,-0.0,-3.509089720188374e-13,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,2.129201845946227e-07,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,2.2421528456106898e-07,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,1.656046606512973e-07,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,2.242152561393596e-07,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,1.0635797025315696e-06,286.43023681640625,294.1499938964844,291.4629821777344,291.141357421875,292.9087829589844,292.3704528808594,286.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2688113858748693e-06,2.8376806113228348e-12,2.2688084300170885e-06,-5.191489890421508e-06,0.0,0.0,0.0,-1.2779550161212684e-05,60.0,0.7465660572052002,-0.0,-3.509089720188374e-13,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,1.5699232136512364e-08,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,1.6532053948026263e-08,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,1.2210518818278617e-08,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,1.653205217166942e-08,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,7.8420868021567e-08,286.43023681640625,294.1499938964844,291.45001220703125,291.1284484863281,292.9087829589844,292.3704528808594,286.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6733822860715009e-07,2.0930254599794973e-13,1.673380296551841e-07,-3.828698424968025e-07,0.0,0.0,0.0,-9.42571205087006e-07,60.0,0.6649317145347595,-0.0,-1.90773313182705e-15,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,1.5699232136512364e-08,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,1.6532053948026263e-08,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,1.2210518818278617e-08,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,1.653205217166942e-08,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,7.8420868021567e-08,286.43023681640625,294.1499938964844,291.45001220703125,291.1284484863281,292.9087829589844,292.3704528808594,286.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6733822860715009e-07,2.0930254599794973e-13,1.673380296551841e-07,-3.828698424968025e-07,0.0,0.0,0.0,-9.42571205087006e-07,60.0,0.6649317145347595,-0.0,-1.90773313182705e-15,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,2.0329868899437997e-09,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,2.140833732511282e-09,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,1.5812126052949791e-09,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,2.1408335104666776e-09,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,1.0155183360893716e-08,286.43023681640625,294.1499938964844,291.4414367675781,291.1199645996094,292.9087829589844,292.3704528808594,286.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2029128743383808e-08,2.7454382558046543e-14,2.2029100321674377e-08,-5.0169393972510086e-08,0.0,0.0,0.0,-1.2404052540659904e-07,60.0,0.6048350930213928,-0.0,-3.199115394220669e-17,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,2.0329868899437997e-09,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,2.140833732511282e-09,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,1.5812126052949791e-09,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,2.1408335104666776e-09,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,1.0155183360893716e-08,286.43023681640625,294.1499938964844,291.4414367675781,291.1199645996094,292.9087829589844,292.3704528808594,286.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2029128743383808e-08,2.7454382558046543e-14,2.2029100321674377e-08,-5.0169393972510086e-08,0.0,0.0,0.0,-1.2404052540659904e-07,60.0,0.6048350930213928,-0.0,-3.199115394220669e-17,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,5.572420302968335e-10,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,5.868028840616546e-10,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,4.33410640710008e-10,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,5.868028285505034e-10,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,2.783537622619292e-09,286.43023681640625,294.1499938964844,291.4374084472656,291.115966796875,292.9087829589844,292.3704528808594,286.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.039825528603161e-09,7.520117747917762e-15,6.0398179790865925e-09,-1.3751086491708976e-08,0.0,0.0,0.0,-3.3993273973464966e-08,60.0,0.558574914932251,-0.0,-2.403524230234613e-18,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,5.572420302968335e-10,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,5.868028840616546e-10,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,4.33410640710008e-10,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,5.868028285505034e-10,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,2.783537622619292e-09,286.43023681640625,294.1499938964844,291.4374084472656,291.115966796875,292.9087829589844,292.3704528808594,286.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.039825528603161e-09,7.520117747917762e-15,6.0398179790865925e-09,-1.3751086491708976e-08,0.0,0.0,0.0,-3.3993273973464966e-08,60.0,0.558574914932251,-0.0,-2.403524230234613e-18,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44244384765625,0.0,0.0,5.403559266703435e-10,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,5.690209969877458e-10,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,4.2027697988444856e-10,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,5.690209414765941e-10,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414367675781,0.0,0.0,2.699187984234186e-09,286.4296875,294.1499938964844,291.4369812011719,291.11553955078125,292.9089050292969,292.370361328125,286.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.820321113958471e-09,7.257119099992985e-15,5.820314008531113e-09,-1.327916088200709e-08,0.0,0.0,0.0,-3.2785465009510524e-08,60.0,0.5378129482269287,-0.0,-2.260063194672244e-18,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,1.2126538884160707e-08,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,1.2769833190873214e-08,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519348144531,0.0,0.0,9.431755820799026e-09,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,1.2769831414516377e-08,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,6.05745285042758e-08,286.42919921875,294.1499938964844,291.4375915527344,291.1161499023437,292.90899658203125,292.3702697753906,286.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2925556802656504e-07,1.6164666989931109e-13,1.2925541170716317e-07,-2.957368678835337e-07,0.0,0.0,0.0,-7.28046870790422e-07,60.0,0.5181894898414612,-0.0,-1.1382417098500265e-15,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,7.930029966018992e-08,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,8.350706082183026e-08,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519348144531,0.0,0.0,6.167803690004804e-08,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,8.350705371640289e-08,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,3.96121180301634e-07,286.42919921875,294.1499938964844,291.4417724609375,291.12030029296875,292.90899658203125,292.3702697753906,286.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.452197448605148e-07,1.0570826982844728e-12,8.452187216789753e-07,-1.9338847323524533e-06,0.0,0.0,0.0,-4.760833689942956e-06,60.0,0.4839864075183868,-0.0,-4.8675503867357326e-14,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,7.930029966018992e-08,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,8.350706082183026e-08,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519348144531,0.0,0.0,6.167803690004804e-08,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,8.350705371640289e-08,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,3.96121180301634e-07,286.42919921875,294.1499938964844,291.4417724609375,291.12030029296875,292.90899658203125,292.3702697753906,286.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.452197448605148e-07,1.0570826982844728e-12,8.452187216789753e-07,-1.9338847323524533e-06,0.0,0.0,0.0,-4.760833689942956e-06,60.0,0.4839864075183868,-0.0,-4.8675503867357326e-14,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,5.931884743404225e-07,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,6.246562520573207e-07,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519348144531,0.0,0.0,4.613690123278502e-07,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,6.246561952139018e-07,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,2.9630975859618047e-06,286.4292297363281,294.1499938964844,291.4496154785156,291.1280822753906,292.9089660644531,292.37030029296875,286.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.320247393887257e-06,7.905096716109838e-12,6.320239663182292e-06,-1.4462360013567375e-05,0.0,0.0,0.0,-3.560016921255737e-05,60.0,0.4742233455181122,-0.0,-2.7236182059686698e-12,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,5.931884743404225e-07,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,6.246562520573207e-07,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519348144531,0.0,0.0,4.613690123278502e-07,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,6.246561952139018e-07,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,2.9630975859618047e-06,286.4292297363281,294.1499938964844,291.4496154785156,291.1280822753906,292.9089660644531,292.37030029296875,286.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.320247393887257e-06,7.905096716109838e-12,6.320239663182292e-06,-1.4462360013567375e-05,0.0,0.0,0.0,-3.560016921255737e-05,60.0,0.4742233455181122,-0.0,-2.7236182059686698e-12,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,2.262665020680288e-06,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,2.382695811320445e-06,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45220947265625,0.0,0.0,1.7598512158656376e-06,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,2.38269558394677e-06,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,1.1302472557872534e-05,286.4295959472656,294.1499938964844,291.4609069824219,291.1392822265625,292.9086608886719,292.3706359863281,286.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.410816159681417e-05,3.015335550693443e-11,2.410813249298372e-05,-5.5165612138807774e-05,0.0,0.0,0.0,-0.0001357944420306,60.0,0.534378707408905,-0.0,-3.9627919001805616e-11,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,2.262665020680288e-06,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,2.382695811320445e-06,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45220947265625,0.0,0.0,1.7598512158656376e-06,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,2.38269558394677e-06,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,1.1302472557872534e-05,286.4295959472656,294.1499938964844,291.4609069824219,291.1392822265625,292.9086608886719,292.3706359863281,286.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.410816159681417e-05,3.015335550693443e-11,2.410813249298372e-05,-5.5165612138807774e-05,0.0,0.0,0.0,-0.0001357944420306,60.0,0.534378707408905,-0.0,-3.9627919001805616e-11,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,4.990301931684371e-06,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,5.255029464024119e-06,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,3.881347311107675e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,5.255029009276768e-06,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,2.4927574486355297e-05,286.4306945800781,294.1499938964844,291.475341796875,291.1535949707031,292.90771484375,292.3715209960937,286.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.317082832334563e-05,6.650353878701054e-11,5.3170762839727104e-05,-0.0001216681775986,0.0,0.0,0.0,-0.0002994961687363,60.0,0.6729218363761902,-0.0,-1.9275887830350048e-10,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,4.990301931684371e-06,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,5.255029464024119e-06,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,3.881347311107675e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,5.255029009276768e-06,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,2.4927574486355297e-05,286.4306945800781,294.1499938964844,291.475341796875,291.1535949707031,292.90771484375,292.3715209960937,286.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.317082832334563e-05,6.650353878701054e-11,5.3170762839727104e-05,-0.0001216681775986,0.0,0.0,0.0,-0.0002994961687363,60.0,0.6729218363761902,-0.0,-1.9275887830350048e-10,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,6.50472520646872e-06,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,6.849791134300176e-06,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,5.059232535131741e-06,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,6.849790224805474e-06,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,3.249242945457809e-05,286.4316101074219,294.1499938964844,291.4836730957031,291.1618347167969,292.9068298339844,292.3721008300781,286.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.930690142326057e-05,8.668573497905284e-11,6.930682138772681e-05,-0.0001585914578754,0.0,0.0,0.0,-0.0003903860924765,60.0,0.7613236904144287,-0.0,-3.2750557821259463e-10,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,8.736034942558035e-06,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,9.19946796784643e-06,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,6.794696673750877e-06,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,9.199467058351727e-06,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,4.36382761108689e-05,286.43267822265625,294.1499938964844,291.49267578125,291.1707763671875,292.90582275390625,292.3726806640625,286.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.308070002589376e-05,1.164209562087848e-10,9.308058361057192e-05,-0.0002129921485902,0.0,0.0,0.0,-0.0005242972401902,60.0,0.8655750751495361,-0.0,-5.907306310781735e-10,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,1.5853294826229103e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,1.6694288206053898e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,1.2330345271038825e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,1.6694286387064494e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,7.91904385550879e-05,286.4369506835937,294.1499938964844,291.5126037597656,291.1905212402344,292.9010009765625,292.3737487792969,286.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689139317022,2.1126955740413678e-10,0.0001689137134235,-0.0003865175822284,0.0,0.0,0.0,-0.0009514444973319,60.0,1.2533036470413208,-0.0,-1.945359207056185e-09,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,1.5853294826229103e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,1.6694288206053898e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,1.2330345271038825e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,1.6694286387064494e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,7.91904385550879e-05,286.4369506835937,294.1499938964844,291.5126037597656,291.1905212402344,292.9010009765625,292.3737487792969,286.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689139317022,2.1126955740413678e-10,0.0001689137134235,-0.0003865175822284,0.0,0.0,0.0,-0.0009514444973319,60.0,1.2533036470413208,-0.0,-1.945359207056185e-09,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,2.504522490198724e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,2.637383477122057e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,1.9479626644169912e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,2.637383295223117e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,0.0001251060020877,286.44244384765625,294.1499938964844,291.53485107421875,291.21258544921875,292.8927001953125,292.3714904785156,286.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002668529923539,3.3376695851572435e-10,0.0002668526722118,-0.0006106264190748,0.0,0.0,0.0,-0.0015031083021312,60.0,1.8158636093139648,-0.0,-4.8552393216994005e-09,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,2.504522490198724e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,2.637383477122057e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,1.9479626644169912e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,2.637383295223117e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,0.0001251060020877,286.44244384765625,294.1499938964844,291.53485107421875,291.21258544921875,292.8927001953125,292.3714904785156,286.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002668529923539,3.3376695851572435e-10,0.0002668526722118,-0.0006106264190748,0.0,0.0,0.0,-0.0015031083021312,60.0,1.8158636093139648,-0.0,-4.8552393216994005e-09,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,3.5293425753479823e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,3.716568608069792e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,2.7450452762423083e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,3.716568244271912e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,0.0001762978499755,286.4482116699219,294.1499938964844,291.5591735839844,291.2366943359375,292.8819580078125,292.3645935058594,286.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004044147208333,4.987544266477073e-10,0.0004044142260681,-0.0009068194194696,0.0,0.0,0.0,-0.0022736222017556,60.0,2.6014609336853027,-0.0,-9.641583531561082e-09,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,3.5293425753479823e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,3.716568608069792e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,2.7450452762423083e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,3.716568244271912e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,0.0001762978499755,286.4482116699219,294.1499938964844,291.5591735839844,291.2366943359375,292.8819580078125,292.3645935058594,286.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004044147208333,4.987544266477073e-10,0.0004044142260681,-0.0009068194194696,0.0,0.0,0.0,-0.0022736222017556,60.0,2.6014609336853027,-0.0,-9.641583531561082e-09,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,4.559885564958677e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,4.801780596608296e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,3.546579318935983e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,4.801780232810415e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,0.0002277755847899,286.4703674316406,294.1499938964844,291.58526611328125,291.2625732421875,292.8714904785156,292.3564453125,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005806001136079,7.025793280490689e-10,0.000580599415116,-0.0012664927635341,0.0,0.0,0.0,-0.0032558888196945,60.0,3.472184658050537,-0.0,-1.60941731053299e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
