time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,4.559885564958677e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,4.801780596608296e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,3.546579318935983e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,4.801780232810415e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,0.0002277755847899,286.4703674316406,294.1499938964844,291.58526611328125,291.2625732421875,292.8714904785156,292.3564453125,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005806001136079,7.025793280490689e-10,0.000580599415116,-0.0012664927635341,0.0,0.0,0.0,-0.0032558888196945,60.0,3.472184658050537,-0.0,-1.60941731053299e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,9.008397319121286e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,9.486278577242048e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,7.006533996900544e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,9.486277849646284e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,0.000449987797765,286.4879455566406,294.1499938964844,291.5989074707031,291.276123046875,292.8736267089844,292.34820556640625,286.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005547298933379,7.623089381958437e-10,0.0005547291366383,-0.0014493928756564,0.0,0.0,0.0,-0.0031718676909804,60.0,3.6249403953552246,-0.0,-6.281390341200678e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,4.457205068320036e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044860839844,0.0,0.0,4.6936533180996776e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,3.466716589173302e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,4.693652590503916e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,0.0002226464857812,286.5115966796875,294.1499938964844,291.6128845214844,291.2899780273437,292.86181640625,292.34295654296875,286.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008932931232266,1.013046313502741e-09,0.0008932921336963,-0.0017700211610645,0.0,0.0,0.0,-0.0049677770584821,60.0,4.738245487213135,-0.0,-1.5377509043901227e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59100341796875,0.0,0.0,9.023021266330034e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.591552734375,0.0,0.0,9.501678869128229e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.606201171875,0.0,0.0,7.017908501438797e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,9.501678141532466e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,0.0004507183330133,286.6358337402344,294.1499938964844,291.6417541503906,291.318603515625,292.7206115722656,292.2335205078125,286.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007167533040046,1.1052201376315907e-09,0.0007167521980591,-0.0021888855844736,0.0,0.0,0.0,-0.0041415337473154,60.0,6.520996570587158,-0.0,-6.301801391828121e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59100341796875,0.0,0.0,9.023021266330034e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.591552734375,0.0,0.0,9.501678869128229e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.606201171875,0.0,0.0,7.017908501438797e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,9.501678141532466e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,0.0004507183330133,286.6358337402344,294.1499938964844,291.6417541503906,291.318603515625,292.7206115722656,292.2335205078125,286.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007167533040046,1.1052201376315907e-09,0.0007167521980591,-0.0021888855844736,0.0,0.0,0.0,-0.0041415337473154,60.0,6.520996570587158,-0.0,-6.301801391828121e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59259033203125,0.0,0.0,9.03207328519784e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,9.511210373602808e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60760498046875,0.0,0.0,7.02494871802628e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887145996094,0.0,0.0,9.511209646007046e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920715332031,0.0,0.0,0.0004511704901233,286.6376342773437,294.1499938964844,291.6716003417969,291.3481750488281,292.7030334472656,292.2166442871094,286.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009219765779562,1.4225686184587971e-09,0.0009219751227647,-0.0028179711662232,0.0,0.0,0.0,-0.0053167804144322,60.0,6.698522567749023,-0.0,-6.314450473610124e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59259033203125,0.0,0.0,9.03207328519784e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,9.511210373602808e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60760498046875,0.0,0.0,7.02494871802628e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887145996094,0.0,0.0,9.511209646007046e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920715332031,0.0,0.0,0.0004511704901233,286.6376342773437,294.1499938964844,291.6716003417969,291.3481750488281,292.7030334472656,292.2166442871094,286.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009219765779562,1.4225686184587971e-09,0.0009219751227647,-0.0028179711662232,0.0,0.0,0.0,-0.0053167804144322,60.0,6.698522567749023,-0.0,-6.314450473610124e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,9.056946873897688e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60894775390625,0.0,0.0,9.537403821013868e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,7.044294761726633e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044006347656,0.0,0.0,9.537403093418106e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,0.0004524129908531,286.6594543457031,294.1499938964844,291.7021179199219,291.3784484863281,292.6879577636719,292.1952819824219,286.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000791466620285,1.5990785362518523e-09,0.0007914650486782,-0.0034125205129384,0.0,0.0,0.0,-0.0047406796365976,60.0,6.213142395019531,-0.0,-6.349277015260668e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,9.056946873897688e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60894775390625,0.0,0.0,9.537403821013868e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,7.044294761726633e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044006347656,0.0,0.0,9.537403093418106e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,0.0004524129908531,286.6594543457031,294.1499938964844,291.7021179199219,291.3784484863281,292.6879577636719,292.1952819824219,286.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000791466620285,1.5990785362518523e-09,0.0007914650486782,-0.0034125205129384,0.0,0.0,0.0,-0.0047406796365976,60.0,6.213142395019531,-0.0,-6.349277015260668e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,9.073094406630844e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,9.554407733958216e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,7.056853792164475e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219177246094,0.0,0.0,9.554407006362452e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62554931640625,0.0,0.0,0.0004532195744104,286.6837463378906,294.1499938964844,291.7330627441406,291.4091491699219,292.6730651855469,292.1708374023437,286.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009307051659561,1.937986215949649e-09,0.0009307031868956,-0.0041642603464424,0.0,0.0,0.0,-0.005594013724476,60.0,6.082930088043213,-0.0,-6.371936933646793e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,9.073094406630844e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,9.554407733958216e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,7.056853792164475e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219177246094,0.0,0.0,9.554407006362452e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62554931640625,0.0,0.0,0.0004532195744104,286.6837463378906,294.1499938964844,291.7330627441406,291.4091491699219,292.6730651855469,292.1708374023437,286.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009307051659561,1.937986215949649e-09,0.0009307031868956,-0.0041642603464424,0.0,0.0,0.0,-0.005594013724476,60.0,6.082930088043213,-0.0,-6.371936933646793e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6345520019531,0.0,0.0,9.104191849473864e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63525390625,0.0,0.0,9.58715463639237e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,7.081040530465543e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304626464844,0.0,0.0,9.587153908796608e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,0.0004547729622572,286.695556640625,294.1499938964844,291.7486267089844,291.424560546875,292.6661071777344,292.1575622558594,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004486132820602,1.8392219969243227e-09,0.0004486114485189,-0.0043866937048733,0.0,0.0,0.0,-0.0031260538380593,60.0,6.008267879486084,-0.0,-6.415689313143957e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,9.113588748732582e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376037597656,0.0,0.0,9.59705066634342e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,7.088349957484752e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,9.59704993874766e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63653564453125,0.0,0.0,0.0004552423779387,286.6987609863281,294.1499938964844,291.7641906738281,291.4399719238281,292.6590576171875,292.1440124511719,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005200615269131,2.0268562384018196e-09,0.000520059489645,-0.004808526020497,0.0,0.0,0.0,-0.0035701387096196,60.0,6.041330337524414,-0.0,-6.428940935165883e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,9.10652888705954e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,9.589616092853248e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,7.082858792273328e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,9.589615365257488e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,0.000454889726825,286.7055053710937,294.1499938964844,291.795166015625,291.470703125,292.64501953125,292.1163330078125,286.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013035343727096,2.724389602803967e-09,0.0013035315787419,-0.0058588362298905,0.0,0.0,0.0,-0.0078241480514407,60.0,6.506571292877197,-0.0,-6.418984099809677e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,9.10652888705954e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,9.589616092853248e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,7.082858792273328e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,9.589615365257488e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,0.000454889726825,286.7055053710937,294.1499938964844,291.795166015625,291.470703125,292.64501953125,292.1163330078125,286.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013035343727096,2.724389602803967e-09,0.0013035315787419,-0.0058588362298905,0.0,0.0,0.0,-0.0078241480514407,60.0,6.506571292877197,-0.0,-6.418984099809677e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,9.145784861175343e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439819335937,0.0,0.0,9.630954446038233e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,7.113390893209726e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,9.63095371844247e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,0.0004568506265059,286.70587158203125,294.1499938964844,291.82574462890625,291.50103759765625,292.628662109375,292.0688781738281,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817638201639,2.886974215243754e-09,0.0009817609097808,-0.0066080018877983,0.0,0.0,0.0,-0.006280324421823,60.0,7.283316612243652,-0.0,-6.47444409196396e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,9.145784861175343e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439819335937,0.0,0.0,9.630954446038233e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,7.113390893209726e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,9.63095371844247e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,0.0004568506265059,286.70587158203125,294.1499938964844,291.82574462890625,291.50103759765625,292.628662109375,292.0688781738281,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817638201639,2.886974215243754e-09,0.0009817609097808,-0.0066080018877983,0.0,0.0,0.0,-0.006280324421823,60.0,7.283316612243652,-0.0,-6.47444409196396e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,9.17202705750242e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,9.6585885330569e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600036621094,0.0,0.0,7.133801409509033e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,9.658587805461138e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439819335937,0.0,0.0,0.0004581614630296,286.7062683105469,294.1499938964844,291.8556823730469,291.5307006835937,292.61871337890625,292.0333251953125,286.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772713528946,3.206605647676497e-09,0.0009772682096809,-0.0074527496472001,0.0,0.0,0.0,-0.0064024575985968,60.0,7.397922992706299,-0.0,-6.511650951779302e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,9.17202705750242e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,9.6585885330569e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600036621094,0.0,0.0,7.133801409509033e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,9.658587805461138e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439819335937,0.0,0.0,0.0004581614630296,286.7062683105469,294.1499938964844,291.8556823730469,291.5307006835937,292.61871337890625,292.0333251953125,286.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772713528946,3.206605647676497e-09,0.0009772682096809,-0.0074527496472001,0.0,0.0,0.0,-0.0064024575985968,60.0,7.397922992706299,-0.0,-6.511650951779302e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,9.1976769908797e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,9.685599070508032e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,7.153751357691363e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414489746094,0.0,0.0,9.685598342912272e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.0004594427591655,286.7066955566406,294.1499938964844,291.8846740722656,291.5594482421875,292.6060791015625,292.01617431640625,286.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800049010664,3.5261658037910593e-09,0.0009800014086067,-0.0082900691777467,0.0,0.0,0.0,-0.006560880690813,60.0,7.590947151184082,-0.0,-6.548121689320396e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,9.1976769908797e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,9.685599070508032e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,7.153751357691363e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414489746094,0.0,0.0,9.685598342912272e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.0004594427591655,286.7066955566406,294.1499938964844,291.8846740722656,291.5594482421875,292.6060791015625,292.01617431640625,286.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800049010664,3.5261658037910593e-09,0.0009800014086067,-0.0082900691777467,0.0,0.0,0.0,-0.006560880690813,60.0,7.590947151184082,-0.0,-6.548121689320396e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,9.209904965246096e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,9.698476060293616e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,7.163261761888862e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,9.698475332697852e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,0.0004600535903591,286.7069091796875,294.1499938964844,291.8987121582031,291.5733947753906,292.60009765625,292.0097045898437,286.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813078213483,3.6785119394977516e-09,0.0009813042124733,-0.0086892442777752,0.0,0.0,0.0,-0.0066364053636789,60.0,7.654972553253174,-0.0,-6.565544197201234e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,9.221886284649372e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470947265625,0.0,0.0,9.711092570796608e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,7.172580808401108e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425476074219,0.0,0.0,9.711091843200848e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460876464844,0.0,0.0,0.0004606520524248,286.7071228027344,294.1499938964844,291.9124450683594,291.5870056152344,292.5942687988281,292.0040283203125,286.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825835004448,3.827772765419013e-09,0.0009825796587392,-0.0090803327038884,0.0,0.0,0.0,-0.0067103961482644,60.0,7.713438034057617,-0.0,-6.582637013252679e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,9.24470878089778e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64813232421875,0.0,0.0,9.73512651398778e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,7.190331962192431e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,9.735125786392018e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,0.0004617921076714,286.70758056640625,294.1499938964844,291.938720703125,291.6130676269531,292.5829162597656,291.9950866699219,286.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850162314251,4.112113760612601e-09,0.0009850120404735,-0.0098253386095166,0.0,0.0,0.0,-0.0068513615988194,60.0,7.817654132843018,-0.0,-6.615258740794161e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,9.24470878089778e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64813232421875,0.0,0.0,9.73512651398778e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,7.190331962192431e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,9.735125786392018e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,0.0004617921076714,286.70758056640625,294.1499938964844,291.938720703125,291.6130676269531,292.5829162597656,291.9950866699219,286.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850162314251,4.112113760612601e-09,0.0009850120404735,-0.0098253386095166,0.0,0.0,0.0,-0.0068513615988194,60.0,7.817654132843018,-0.0,-6.615258740794161e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485290527344,0.0,0.0,9.264989785151556e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.649169921875,0.0,0.0,9.756482904776932e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634826660156,0.0,0.0,7.20610551070422e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6447448730469,0.0,0.0,9.75648217718117e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,0.0004628051829058,286.7080383300781,294.1499938964844,291.9632568359375,291.63739013671875,292.5721740722656,291.9905700683594,286.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871771326288,4.364782313359683e-09,0.0009871727088466,-0.0104873469099402,0.0,0.0,0.0,-0.0069766207598149,60.0,7.904215335845947,-0.0,-6.6443149648876e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485290527344,0.0,0.0,9.264989785151556e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.649169921875,0.0,0.0,9.756482904776932e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634826660156,0.0,0.0,7.20610551070422e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6447448730469,0.0,0.0,9.75648217718117e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,0.0004628051829058,286.7080383300781,294.1499938964844,291.9632568359375,291.63739013671875,292.5721740722656,291.9905700683594,286.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871771326288,4.364782313359683e-09,0.0009871727088466,-0.0104873469099402,0.0,0.0,0.0,-0.0069766207598149,60.0,7.904215335845947,-0.0,-6.6443149648876e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64959716796875,0.0,0.0,9.282267274102196e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,9.774676436791196e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,7.219543476821855e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,9.774675709195436e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.0004636682278942,286.7085266113281,294.1499938964844,291.9857482910156,291.6596984863281,292.5620422363281,291.9900817871094,286.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890180081129,4.580030577017169e-09,0.0009890134679153,-0.0110513009130954,0.0,0.0,0.0,-0.0070833289064466,60.0,7.979434013366699,-0.0,-6.669118590707512e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64959716796875,0.0,0.0,9.282267274102196e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,9.774676436791196e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,7.219543476821855e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,9.774675709195436e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.0004636682278942,286.7085266113281,294.1499938964844,291.9857482910156,291.6596984863281,292.5620422363281,291.9900817871094,286.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890180081129,4.580030577017169e-09,0.0009890134679153,-0.0110513009130954,0.0,0.0,0.0,-0.0070833289064466,60.0,7.979434013366699,-0.0,-6.669118590707512e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,9.296487405663356e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,9.789651812752707e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,7.230603659991175e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64697265625,0.0,0.0,9.789651085156947e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,0.0004643785650841,286.7090148925781,294.1499938964844,292.0059509277344,291.6797180175781,292.5523986816406,291.9927062988281,286.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905332699418,4.757195970483963e-09,0.0009905284969136,-0.0115154692903161,0.0,0.0,0.0,-0.0071711582131683,60.0,8.04587173461914,-0.0,-6.689568010642688e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,9.296487405663356e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,9.789651812752707e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,7.230603659991175e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64697265625,0.0,0.0,9.789651085156947e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,0.0004643785650841,286.7090148925781,294.1499938964844,292.0059509277344,291.6797180175781,292.5523986816406,291.9927062988281,286.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905332699418,4.757195970483963e-09,0.0009905284969136,-0.0115154692903161,0.0,0.0,0.0,-0.0071711582131683,60.0,8.04587173461914,-0.0,-6.689568010642688e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,9.30187088670209e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,9.79532051132992e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66571044921875,0.0,0.0,7.234790973598137e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475524902344,0.0,0.0,9.795319783734158e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,0.0004646474844776,286.7092590332031,294.1499938964844,292.0151062011719,291.68878173828125,292.5477905273437,291.99530029296875,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911064989864,4.824263211133939e-09,0.0009911017259582,-0.0116911819204688,0.0,0.0,0.0,-0.0072044050320982,60.0,8.074568748474121,-0.0,-6.697317189718889e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517639160156,0.0,0.0,9.30720052565448e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,9.80093245743774e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,7.238936086650938e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481018066406,0.0,0.0,9.800931729841976e-05,298.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,0.0004649136681109,286.70953369140625,294.1499938964844,292.0235900878906,291.6972045898437,292.5432434082031,291.99835205078125,286.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916746057569,4.890654992095733e-09,0.0009916697163134,-0.0118651241064071,0.0,0.0,0.0,-0.0072373198345303,60.0,8.102710723876953,-0.0,-6.704993182893304e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,9.314784983871505e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,9.80892000370659e-05,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,7.244835433084518e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,9.808919276110828e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65252685546875,0.0,0.0,0.0004652925708796,286.7100524902344,294.1499938964844,292.0383605957031,291.7118530273437,292.5344543457031,292.0050048828125,286.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924829937517,4.985149626435259e-09,0.0009924779878929,-0.0121126910671591,0.0,0.0,0.0,-0.007284166291356,60.0,8.152161598205566,-0.0,-6.715925593425709e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,9.314784983871505e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,9.80892000370659e-05,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,7.244835433084518e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,9.808919276110828e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65252685546875,0.0,0.0,0.0004652925708796,286.7100524902344,294.1499938964844,292.0383605957031,291.7118530273437,292.5344543457031,292.0050048828125,286.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924829937517,4.985149626435259e-09,0.0009924779878929,-0.0121126910671591,0.0,0.0,0.0,-0.007284166291356,60.0,8.152161598205566,-0.0,-6.715925593425709e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539306640625,0.0,0.0,9.318559750681744e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,9.812894131755456e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,7.247770554386079e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,9.812893404159696e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,0.0004654811054933,286.7106018066406,294.1499938964844,292.04998779296875,291.723388671875,292.52606201171875,292.0126037597656,286.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928852086886,5.0321702360633935e-09,0.0009928802028298,-0.0122358798980712,0.0,0.0,0.0,-0.0073074768297374,60.0,8.191190719604492,-0.0,-6.721369061324367e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539306640625,0.0,0.0,9.318559750681744e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,9.812894131755456e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,7.247770554386079e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,9.812893404159696e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,0.0004654811054933,286.7106018066406,294.1499938964844,292.04998779296875,291.723388671875,292.52606201171875,292.0126037597656,286.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928852086886,5.0321702360633935e-09,0.0009928802028298,-0.0122358798980712,0.0,0.0,0.0,-0.0073074768297374,60.0,8.191190719604492,-0.0,-6.721369061324367e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.0,0.0,9.321044490206988e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556091308594,0.0,0.0,9.815510566113515e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,7.249703048728406e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,9.815509838517757e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546936035156,0.0,0.0,0.0004656052333302,286.711181640625,294.1499938964844,292.0577697753906,291.7311096191406,292.51788330078125,292.02020263671875,286.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931499371305,5.063120145365474e-09,0.0009931449312716,-0.0123169645667076,0.0,0.0,0.0,-0.0073228203691542,60.0,8.222566604614258,-0.0,-6.724953038883541e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.0,0.0,9.321044490206988e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556091308594,0.0,0.0,9.815510566113515e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,7.249703048728406e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,9.815509838517757e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546936035156,0.0,0.0,0.0004656052333302,286.711181640625,294.1499938964844,292.0577697753906,291.7311096191406,292.51788330078125,292.02020263671875,286.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931499371305,5.063120145365474e-09,0.0009931449312716,-0.0123169645667076,0.0,0.0,0.0,-0.0073228203691542,60.0,8.222566604614258,-0.0,-6.724953038883541e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
