time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561279296875,0.0,0.0,9.323228732682765e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567077636719,0.0,0.0,9.81781122391112e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,7.25140271242708e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,9.81781049631536e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0004657143726944,286.7117614746094,294.1499938964844,292.0613708496094,291.73468017578125,292.50994873046875,292.0269775390625,286.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933827677741,5.090336596680345e-09,0.0009933776455,-0.0123882684856653,0.0,0.0,0.0,-0.0073363129049539,60.0,8.243739128112793,-0.0,-6.728105006459374e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561279296875,0.0,0.0,9.323228732682765e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567077636719,0.0,0.0,9.81781122391112e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,7.25140271242708e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,9.81781049631536e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0004657143726944,286.7117614746094,294.1499938964844,292.0613708496094,291.73468017578125,292.50994873046875,292.0269775390625,286.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933827677741,5.090336596680345e-09,0.0009933776455,-0.0123882684856653,0.0,0.0,0.0,-0.0073363129049539,60.0,8.243739128112793,-0.0,-6.728105006459374e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566772460937,0.0,0.0,9.324297570856288e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572570800781,0.0,0.0,9.818936814554036e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,7.25223362678662e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,9.818936086958274e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563720703125,0.0,0.0,0.0004657677491195,286.7120666503906,294.1499938964844,292.0617370605469,291.7350158691406,292.50604248046875,292.0297546386719,286.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934965055435,5.103647282567181e-09,0.0009934914996847,-0.0124231409281492,0.0,0.0,0.0,-0.0073429113253951,60.0,8.250556945800781,-0.0,-6.729647594738708e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572265625,0.0,0.0,9.325356222689152e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578063964844,0.0,0.0,9.820051491260529e-05,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707763671875,0.0,0.0,7.253057265188545e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,9.820051491260529e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65692138671875,0.0,0.0,0.0004658206307794,286.7123718261719,294.1499938964844,292.0611877441406,291.7344970703125,292.5021667480469,292.0321655273437,286.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936093119904,5.116838064367357e-09,0.0009936041897162,-0.0124576995149254,0.0,0.0,0.0,-0.0073494506068527,60.0,8.255797386169434,-0.0,-6.731175972163328e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,9.327449515694752e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,9.822256106417626e-05,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,7.254685624502599e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,9.822255378821863e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,0.0004659252008423,286.7130126953125,294.1499938964844,292.0575866699219,291.7309265136719,292.4944152832031,292.0361633300781,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142911430056074e-09,0.0009938272414729,-0.0125260083004832,0.0,0.0,0.0,-0.0073623764328658,60.0,8.263070106506348,-0.0,-6.73419719987578e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,9.327449515694752e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,9.822256106417626e-05,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,7.254685624502599e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,9.822255378821863e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,0.0004659252008423,286.7130126953125,294.1499938964844,292.0575866699219,291.7309265136719,292.4944152832031,292.0361633300781,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142911430056074e-09,0.0009938272414729,-0.0125260083004832,0.0,0.0,0.0,-0.0073623764328658,60.0,8.263070106506348,-0.0,-6.73419719987578e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,9.329482418252157e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,9.82439669314772e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67266845703125,0.0,0.0,7.256266690092161e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561279296875,0.0,0.0,9.824395965551956e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,0.0004660267441067,286.7136535644531,294.1499938964844,292.0509948730469,291.724365234375,292.4866638183594,292.0382385253906,286.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940488962456,5.1682333968017255e-09,0.0009940437739714,-0.0125923473387956,0.0,0.0,0.0,-0.0073749297298491,60.0,8.263239860534668,-0.0,-6.737132451917206e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,9.329482418252157e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,9.82439669314772e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67266845703125,0.0,0.0,7.256266690092161e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561279296875,0.0,0.0,9.824395965551956e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,0.0004660267441067,286.7136535644531,294.1499938964844,292.0509948730469,291.724365234375,292.4866638183594,292.0382385253906,286.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940488962456,5.1682333968017255e-09,0.0009940437739714,-0.0125923473387956,0.0,0.0,0.0,-0.0073749297298491,60.0,8.263239860534668,-0.0,-6.737132451917206e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,9.331460751127452e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,9.82647979981266e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67364501953125,0.0,0.0,7.2578048275318e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,9.826479072216898e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.0004661255516111,286.7143249511719,294.1499938964844,292.0417785644531,291.7152404785156,292.4788818359375,292.038330078125,286.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942596079781,5.192872798431836e-09,0.000994254485704,-0.0126568991690874,0.0,0.0,0.0,-0.0073871444910764,60.0,8.25732135772705,-0.0,-6.73998883371496e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,9.331460751127452e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,9.82647979981266e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67364501953125,0.0,0.0,7.2578048275318e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,9.826479072216898e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.0004661255516111,286.7143249511719,294.1499938964844,292.0417785644531,291.7152404785156,292.4788818359375,292.038330078125,286.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942596079781,5.192872798431836e-09,0.000994254485704,-0.0126568991690874,0.0,0.0,0.0,-0.0073871444910764,60.0,8.25732135772705,-0.0,-6.73998883371496e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,9.333382331533358e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,9.828503243625164e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,7.259299309225753e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,9.828502516029404e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,0.0004662215651478,286.71502685546875,294.1499938964844,292.03033447265625,291.7038879394531,292.47100830078125,292.0363464355469,286.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944643825292,5.216811427288803e-09,0.0009944591438397,-0.012719614431262,0.0,0.0,0.0,-0.0073990118689835,60.0,8.246100425720215,-0.0,-6.742764924183575e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,9.333382331533358e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,9.828503243625164e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,7.259299309225753e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,9.828502516029404e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,0.0004662215651478,286.71502685546875,294.1499938964844,292.03033447265625,291.7038879394531,292.47100830078125,292.0363464355469,286.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944643825292,5.216811427288803e-09,0.0009944591438397,-0.012719614431262,0.0,0.0,0.0,-0.0073990118689835,60.0,8.246100425720215,-0.0,-6.742764924183575e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,9.334314381703734e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,9.829484770307316e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751403808594,0.0,0.0,7.260023994604126e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590881347656,0.0,0.0,9.829484042711556e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620483398437,0.0,0.0,0.0004662681021727,286.7153625488281,294.1499938964844,292.0238952636719,291.697509765625,292.467041015625,292.0343322753906,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945635683834,5.228419475145074e-09,0.0009945583296939,-0.0127500258386135,0.0,0.0,0.0,-0.0074047660455107,60.0,8.238207817077637,-0.0,-6.74411140266784e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,9.335234062746169e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634521484375,0.0,0.0,9.830453200265764e-05,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756286621094,0.0,0.0,7.260739948833361e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65966796875,0.0,0.0,9.830452472670004e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,0.000466314057121,286.7157287597656,294.1499938964844,292.0170288085937,291.6907043457031,292.4630126953125,292.0318908691406,286.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946614736691,5.239876088580786e-09,0.0009946562349796,-0.0127800405025482,0.0,0.0,0.0,-0.007410445716232,60.0,8.229425430297852,-0.0,-6.745440117583712e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,9.337042138213292e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.0,0.0,9.832357318373396e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766357421875,0.0,0.0,7.262146391440183e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.660888671875,0.0,0.0,9.832356590777636e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637878417969,0.0,0.0,0.0004664043954107,286.7164611816406,294.1499938964844,292.0022888183594,291.67608642578125,292.4549255371094,292.0260925292969,286.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994854257442,5.262401625572011e-09,0.0009948489023372,-0.0128390537574887,0.0,0.0,0.0,-0.0074216127395629,60.0,8.210147857666016,-0.0,-6.748053493765839e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,9.337042138213292e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.0,0.0,9.832357318373396e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766357421875,0.0,0.0,7.262146391440183e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.660888671875,0.0,0.0,9.832356590777636e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637878417969,0.0,0.0,0.0004664043954107,286.7164611816406,294.1499938964844,292.0022888183594,291.67608642578125,292.4549255371094,292.0260925292969,286.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994854257442,5.262401625572011e-09,0.0009948489023372,-0.0128390537574887,0.0,0.0,0.0,-0.0074216127395629,60.0,8.210147857666016,-0.0,-6.748053493765839e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,9.33877527131699e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,9.834182128543034e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,7.26349389879033e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,9.834181400947271e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649475097656,0.0,0.0,0.0004664909502025,286.7172241210937,294.1499938964844,291.98651123046875,291.6604309082031,292.4466857910156,292.0184936523437,286.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950388921424,5.283987913884403e-09,0.0009950335370376,-0.0128956055268645,0.0,0.0,0.0,-0.0074323141016066,60.0,8.187482833862305,-0.0,-6.750557446366656e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,9.33877527131699e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,9.834182128543034e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,7.26349389879033e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,9.834181400947271e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649475097656,0.0,0.0,0.0004664909502025,286.7172241210937,294.1499938964844,291.98651123046875,291.6604309082031,292.4466857910156,292.0184936523437,286.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950388921424,5.283987913884403e-09,0.0009950335370376,-0.0128956055268645,0.0,0.0,0.0,-0.0074323141016066,60.0,8.187482833862305,-0.0,-6.750557446366656e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664123535156,0.0,0.0,9.340434189653024e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,9.8359290859662e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,7.264783926075324e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,9.835928358370438e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,0.0004665738088078,286.7179870605469,294.1499938964844,291.9700622558594,291.64410400390625,292.43829345703125,292.0093688964844,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952154941856,5.304650940729516e-09,0.0009952102554962,-0.0129497395828366,0.0,0.0,0.0,-0.0074425577186048,60.0,8.162284851074219,-0.0,-6.752955528099849e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664123535156,0.0,0.0,9.340434189653024e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,9.8359290859662e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,7.264783926075324e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,9.835928358370438e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,0.0004665738088078,286.7179870605469,294.1499938964844,291.9700622558594,291.64410400390625,292.43829345703125,292.0093688964844,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952154941856,5.304650940729516e-09,0.0009952102554962,-0.0129497395828366,0.0,0.0,0.0,-0.0074425577186048,60.0,8.162284851074219,-0.0,-6.752955528099849e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,9.342014527646823e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66815185546875,0.0,0.0,9.837593097472563e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,7.26601283531636e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,9.837592369876802e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,0.0004666527674999,286.7187805175781,294.1499938964844,291.95330810546875,291.6275329589844,292.42974853515625,291.9989013671875,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995383830741,5.324333418599281e-09,0.0009953785920515,-0.0130013031885027,0.0,0.0,0.0,-0.007452315185219,60.0,8.135299682617188,-0.0,-6.755239922995315e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,9.342014527646823e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66815185546875,0.0,0.0,9.837593097472563e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,7.26601283531636e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,9.837592369876802e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,0.0004666527674999,286.7187805175781,294.1499938964844,291.95330810546875,291.6275329589844,292.42974853515625,291.9989013671875,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995383830741,5.324333418599281e-09,0.0009953785920515,-0.0130013031885027,0.0,0.0,0.0,-0.007452315185219,60.0,8.135299682617188,-0.0,-6.755239922995315e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,9.342763223685324e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687316894531,0.0,0.0,9.83838181127794e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802673339844,0.0,0.0,7.266595639521256e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651611328125,0.0,0.0,9.83838108368218e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,0.0004666901950258,286.7192077636719,294.1499938964844,291.9449768066406,291.6192321777344,292.4253845214844,291.9931640625,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954635752364,5.3336659533442815e-09,0.0009954582201316,-0.0130257532000541,0.0,0.0,0.0,-0.0074569410644471,60.0,8.12127685546875,-0.0,-6.75632350066735e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688232421875,0.0,0.0,9.343495185021312e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,9.839152335189284e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807861328125,0.0,0.0,7.267164619406685e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,9.83915160759352e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,0.000466726720333,286.7196350097656,294.1499938964844,291.93670654296875,291.6110534667969,292.4210205078125,291.9872436523437,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955414570868,5.342776887573564e-09,0.0009955361019819,-0.0130496220663189,0.0,0.0,0.0,-0.0074614575132727,60.0,8.107129096984863,-0.0,-6.757381498800896e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700439453125,0.0,0.0,9.344911813968793e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705627441406,0.0,0.0,9.84064390650019e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,7.268266199389473e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,9.840643178904428e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,0.0004667975008487,286.720458984375,294.1499938964844,291.9205627441406,291.5950622558594,292.4122009277344,291.9750671386719,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956924477592,5.360422328237746e-09,0.0009956870926544,-0.0130958491936326,0.0,0.0,0.0,-0.0074702054262161,60.0,8.07872486114502,-0.0,-6.759429993508094e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700439453125,0.0,0.0,9.344911813968793e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705627441406,0.0,0.0,9.84064390650019e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,7.268266199389473e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,9.840643178904428e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,0.0004667975008487,286.720458984375,294.1499938964844,291.9205627441406,291.5950622558594,292.4122009277344,291.9750671386719,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956924477592,5.360422328237746e-09,0.0009956870926544,-0.0130958491936326,0.0,0.0,0.0,-0.0074702054262161,60.0,8.07872486114502,-0.0,-6.759429993508094e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712646484375,0.0,0.0,9.346220758743584e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,9.842022700468078e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,7.269284833455458e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683044433594,0.0,0.0,9.842021972872315e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,0.0004668628971558,286.7213439941406,294.1499938964844,291.9053649902344,291.5799560546875,292.4032897949219,291.9624328613281,286.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958319133147,5.376732836737119e-09,0.0009958265582099,-0.0131385801360011,0.0,0.0,0.0,-0.0074782916344702,60.0,8.050649642944336,-0.0,-6.761324300441629e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712646484375,0.0,0.0,9.346220758743584e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,9.842022700468078e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,7.269284833455458e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683044433594,0.0,0.0,9.842021972872315e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,0.0004668628971558,286.7213439941406,294.1499938964844,291.9053649902344,291.5799560546875,292.4032897949219,291.9624328613281,286.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958319133147,5.376732836737119e-09,0.0009958265582099,-0.0131385801360011,0.0,0.0,0.0,-0.0074782916344702,60.0,8.050649642944336,-0.0,-6.761324300441629e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,9.347424929728732e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,9.843290172284468e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,7.270221249200404e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695861816406,0.0,0.0,9.843289444688708e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,0.0004669230256695,286.72222900390625,294.1499938964844,291.89141845703125,291.566162109375,292.394287109375,291.9497375488281,286.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995960086584,5.391723956194028e-09,0.0009959547314792,-0.0131778540089726,0.0,0.0,0.0,-0.0074857231229543,60.0,8.023599624633789,-0.0,-6.763065130144241e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,9.347424929728732e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,9.843290172284468e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,7.270221249200404e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695861816406,0.0,0.0,9.843289444688708e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,0.0004669230256695,286.72222900390625,294.1499938964844,291.89141845703125,291.566162109375,292.394287109375,291.9497375488281,286.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995960086584,5.391723956194028e-09,0.0009959547314792,-0.0131778540089726,0.0,0.0,0.0,-0.0074857231229543,60.0,8.023599624633789,-0.0,-6.763065130144241e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737670898437,0.0,0.0,9.348518506158145e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,9.844441956374794e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,7.271071808645502e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,9.844441228779031e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,0.0004669776535592,286.72314453125,294.1499938964844,291.879150390625,291.5539855957031,292.3852844238281,291.937255859375,286.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960766183212,5.405347280884598e-09,0.0009960712632164,-0.013213544152677,0.0,0.0,0.0,-0.0074924770742654,60.0,7.998219966888428,-0.0,-6.764647508816779e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737670898437,0.0,0.0,9.348518506158145e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,9.844441956374794e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,7.271071808645502e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,9.844441228779031e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,0.0004669776535592,286.72314453125,294.1499938964844,291.879150390625,291.5539855957031,292.3852844238281,291.937255859375,286.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960766183212,5.405347280884598e-09,0.0009960712632164,-0.013213544152677,0.0,0.0,0.0,-0.0074924770742654,60.0,7.998219966888428,-0.0,-6.764647508816779e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,9.3490096332971e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748962402344,0.0,0.0,9.844959276961164e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,7.271453796420246e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,9.8449585493654e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,0.0004670021880883,286.7236328125,294.1499938964844,291.873779296875,291.5486755371094,292.3807678222656,291.9312744140625,286.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961287723854,5.411463277482653e-09,0.0009961234172806,-0.0132295656949281,0.0,0.0,0.0,-0.0074955080635845,60.0,7.98668909072876,-0.0,-6.765358051552539e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,9.349476749775933e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,9.84545113169588e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,7.271816866705194e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,9.84545040410012e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748046875,0.0,0.0,0.0004670255293603,286.72412109375,294.1499938964844,291.86895751953125,291.5438842773437,292.3762512207031,291.92547607421875,286.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961784817278,5.4172826224885284e-09,0.0009961730102077,-0.0132448123767972,0.0,0.0,0.0,-0.0074983928352594,60.0,7.975741386413574,-0.0,-6.766033777694247e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67633056640625,0.0,0.0,9.350346954306588e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67681884765625,0.0,0.0,9.846367902355269e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,7.272494258359075e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,9.846367174759509e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,0.0004670690104831,286.7250671386719,294.1499938964844,291.8612365722656,291.5362243652344,292.3672790527344,291.91436767578125,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962713811546,5.428121507833339e-09,0.0009962659096345,-0.013273206539452,0.0,0.0,0.0,-0.0075037665665149,60.0,7.955285549163818,-0.0,-6.76729356996475e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67633056640625,0.0,0.0,9.350346954306588e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67681884765625,0.0,0.0,9.846367902355269e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,7.272494258359075e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,9.846367174759509e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,0.0004670690104831,286.7250671386719,294.1499938964844,291.8612365722656,291.5362243652344,292.3672790527344,291.91436767578125,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962713811546,5.428121507833339e-09,0.0009962659096345,-0.013273206539452,0.0,0.0,0.0,-0.0075037665665149,60.0,7.955285549163818,-0.0,-6.76729356996475e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,9.351070184493436e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,9.847129695117474e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,7.273056689882651e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748352050781,0.0,0.0,9.847128967521712e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.0004671051574405,286.72607421875,294.1499938964844,291.8563537597656,291.5313720703125,292.3583679199219,291.90447998046875,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963484480977,5.437130301544357e-09,0.0009963430929929,-0.0132968081161379,0.0,0.0,0.0,-0.0075082331895828,60.0,7.93876314163208,-0.0,-6.768340199414524e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,9.351070184493436e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,9.847129695117474e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,7.273056689882651e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748352050781,0.0,0.0,9.847128967521712e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.0004671051574405,286.72607421875,294.1499938964844,291.8563537597656,291.5313720703125,292.3583679199219,291.90447998046875,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963484480977,5.437130301544357e-09,0.0009963430929929,-0.0132968081161379,0.0,0.0,0.0,-0.0075082331895828,60.0,7.93876314163208,-0.0,-6.768340199414524e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.678955078125,0.0,0.0,9.35165589908138e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,9.847745968727396e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,7.273512164829299e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,9.847745241131634e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,0.0004671343776863,286.7270812988281,294.1499938964844,291.8547058105469,291.5297546386719,292.3496398925781,291.89617919921875,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964108467102,5.4444186936564165e-09,0.00099640537519,-0.0133159020915627,0.0,0.0,0.0,-0.007511846255511,60.0,7.926628589630127,-0.0,-6.769186455812817e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
