time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.678955078125,0.0,0.0,9.35165589908138e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,9.847745968727396e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,7.273512164829299e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,9.847745241131634e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,0.0004671343776863,286.7270812988281,294.1499938964844,291.8547058105469,291.5297546386719,292.3496398925781,291.89617919921875,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964108467102,5.4444186936564165e-09,0.00099640537519,-0.0133159020915627,0.0,0.0,0.0,-0.007511846255511,60.0,7.926628589630127,-0.0,-6.769186455812817e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802673339844,0.0,0.0,9.352090273750946e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,9.848202898865566e-05,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69097900390625,0.0,0.0,7.273849769262597e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67755126953125,0.0,0.0,9.848202898865566e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,0.0004671560891438,286.7281188964844,294.1499938964844,291.856689453125,291.5317077636719,292.3410949707031,291.889892578125,286.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964570635929,5.4498268120539706e-09,0.0009964515920728,-0.0133300712332129,0.0,0.0,0.0,-0.0075145275332033,60.0,7.919915199279785,-0.0,-6.769815286133962e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802673339844,0.0,0.0,9.352090273750946e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,9.848202898865566e-05,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69097900390625,0.0,0.0,7.273849769262597e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67755126953125,0.0,0.0,9.848202898865566e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,0.0004671560891438,286.7281188964844,294.1499938964844,291.856689453125,291.5317077636719,292.3410949707031,291.889892578125,286.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964570635929,5.4498268120539706e-09,0.0009964515920728,-0.0133300712332129,0.0,0.0,0.0,-0.0075145275332033,60.0,7.919915199279785,-0.0,-6.769815286133962e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,9.352234337711708e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,9.848354966379702e-05,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69158935546875,0.0,0.0,7.273961819009855e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,9.848354966379702e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,0.0004671633068937,286.7286682128906,294.1499938964844,291.8591613769531,291.5341491699219,292.3370056152344,291.8879699707031,286.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964723140001,5.4516244851754445e-09,0.00099646684248,-0.0133347800001502,0.0,0.0,0.0,-0.0075154178775846,60.0,7.919563770294189,-0.0,-6.770024185698277e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,9.35239513637498e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820678710937,0.0,0.0,9.848523768596353e-05,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69219970703125,0.0,0.0,7.27408696548082e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,9.84852304100059e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,0.0004671713104471,286.72918701171875,294.1499938964844,291.8626708984375,291.53765869140625,292.3328552246094,291.88592529296875,286.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964895434677,5.45361844572767e-09,0.0009964840719476,-0.0133400037884712,0.0,0.0,0.0,-0.0075164074078202,60.0,7.918741703033447,-0.0,-6.770255822630133e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,9.352510096505284e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,9.848645277088508e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69342041015625,0.0,0.0,7.274176459759474e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,9.848644549492748e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,0.0004671770730055,286.73028564453125,294.1499938964844,291.8730773925781,291.5479736328125,292.32501220703125,291.8849792480469,286.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965017670765,5.455050633429437e-09,0.0009964964119717,-0.0133437560871243,0.0,0.0,0.0,-0.0075171175412833,60.0,7.925004005432129,-0.0,-6.770422089630301e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,9.352510096505284e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,9.848645277088508e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69342041015625,0.0,0.0,7.274176459759474e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,9.848644549492748e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,0.0004671770730055,286.73028564453125,294.1499938964844,291.8730773925781,291.5479736328125,292.32501220703125,291.8849792480469,286.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965017670765,5.455050633429437e-09,0.0009964964119717,-0.0133437560871243,0.0,0.0,0.0,-0.0075171175412833,60.0,7.925004005432129,-0.0,-6.770422089630301e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,9.352494816994296e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,9.848629269981755e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946716308594,0.0,0.0,7.27416409063153e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817321777344,0.0,0.0,9.848628542385995e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,0.0004671763163059,286.7314147949219,294.1499938964844,291.8883056640625,291.56304931640625,292.3175354003906,291.8868103027344,286.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996500137262,5.454857454623152e-09,0.0009964946657419,-0.0133432494476437,0.0,0.0,0.0,-0.0075170216150581,60.0,7.937714099884033,-0.0,-6.770400062805494e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,9.352494816994296e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,9.848629269981755e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946716308594,0.0,0.0,7.27416409063153e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817321777344,0.0,0.0,9.848628542385995e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,0.0004671763163059,286.7314147949219,294.1499938964844,291.8883056640625,291.56304931640625,292.3175354003906,291.8868103027344,286.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996500137262,5.454857454623152e-09,0.0009964946657419,-0.0133432494476437,0.0,0.0,0.0,-0.0075170216150581,60.0,7.937714099884033,-0.0,-6.770400062805494e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,9.35233838390559e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,9.848464833339676e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,7.274042582139373e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831359863281,0.0,0.0,9.848464105743916e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854858398437,0.0,0.0,0.0004671685164794,286.7325744628906,294.1499938964844,291.90869140625,291.5832824707031,292.31060791015625,291.892333984375,286.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964836062863,5.45290834708112e-09,0.0009964781347662,-0.0133381430059671,0.0,0.0,0.0,-0.0075160558335483,60.0,7.958483219146728,-0.0,-6.770173399672785e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,9.35233838390559e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,9.848464833339676e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,7.274042582139373e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831359863281,0.0,0.0,9.848464105743916e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854858398437,0.0,0.0,0.0004671685164794,286.7325744628906,294.1499938964844,291.90869140625,291.5832824707031,292.31060791015625,291.892333984375,286.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964836062863,5.45290834708112e-09,0.0009964781347662,-0.0133381430059671,0.0,0.0,0.0,-0.0075160558335483,60.0,7.958483219146728,-0.0,-6.770173399672785e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,9.352002234663814e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,9.848110494203866e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,7.273781375261024e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845703125,0.0,0.0,9.848110494203866e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,0.0004671517235692,286.7337341308594,294.1499938964844,291.9346618652344,291.6090393066406,292.3042907714844,291.9016418457031,286.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448717033118555e-09,0.000996442278847,-0.0133271627128124,0.0,0.0,0.0,-0.0075139780528843,60.0,7.988046646118164,-0.0,-6.769685967356055e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,9.352002234663814e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,9.848110494203866e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,7.273781375261024e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845703125,0.0,0.0,9.848110494203866e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,0.0004671517235692,286.7337341308594,294.1499938964844,291.9346618652344,291.6090393066406,292.3042907714844,291.9016418457031,286.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448717033118555e-09,0.000996442278847,-0.0133271627128124,0.0,0.0,0.0,-0.0075139780528843,60.0,7.988046646118164,-0.0,-6.769685967356055e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878356933594,0.0,0.0,9.351763583254068e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882629394531,0.0,0.0,9.847858746070416e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,7.273595838341862e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.685302734375,0.0,0.0,9.847858746070416e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,0.0004671397909987,286.7343444824219,294.1499938964844,291.94989013671875,291.6241149902344,292.30145263671875,291.9083557128906,286.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964221389964,5.445737638609671e-09,0.0009964166674762,-0.0133193582296371,0.0,0.0,0.0,-0.0075125005096197,60.0,8.007425308227539,-0.0,-6.76933993304374e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,9.351500921184196e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,9.847582259681076e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.698486328125,0.0,0.0,7.273390656337142e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,9.847581532085314e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0004671266651712,286.7349548339844,294.1499938964844,291.96661376953125,291.6407165527344,292.2987976074219,291.9159851074219,286.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963940829038,5.442459816151768e-09,0.0009963886113837,-0.0133107705041766,0.0,0.0,0.0,-0.007510875351727,60.0,8.028702735900879,-0.0,-6.768959082137371e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,9.350899199489504e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,9.84694852377288e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,7.27292281226255e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,9.84694779617712e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,0.0004670966009143,286.7361755371094,294.1499938964844,292.00494384765625,291.6787109375,292.2938842773437,291.93341064453125,286.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434960037575821e-09,0.000996324699372,-0.0132911223918199,0.0,0.0,0.0,-0.0075071584433317,60.0,8.075881004333496,-0.0,-6.76808795674333e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,9.350899199489504e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,9.84694852377288e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,7.27292281226255e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,9.84694779617712e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,0.0004670966009143,286.7361755371094,294.1499938964844,292.00494384765625,291.6787109375,292.2938842773437,291.93341064453125,286.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434960037575821e-09,0.000996324699372,-0.0132911223918199,0.0,0.0,0.0,-0.0075071584433317,60.0,8.075881004333496,-0.0,-6.76808795674333e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,9.350099571747704e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918640136719,0.0,0.0,9.84610669547692e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,7.272301445482299e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68896484375,0.0,0.0,9.84610669547692e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,0.0004670566704589,286.7374267578125,294.1499938964844,292.04998779296875,291.723388671875,292.2899475097656,291.9560852050781,286.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962449548766,5.424998672509673e-09,0.0009962394833564,-0.0132650267332792,0.0,0.0,0.0,-0.0075022201053798,60.0,8.135283470153809,-0.0,-6.766930482626776e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,9.350099571747704e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918640136719,0.0,0.0,9.84610669547692e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,7.272301445482299e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68896484375,0.0,0.0,9.84610669547692e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,0.0004670566704589,286.7374267578125,294.1499938964844,292.04998779296875,291.723388671875,292.2899475097656,291.9560852050781,286.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962449548766,5.424998672509673e-09,0.0009962394833564,-0.0132650267332792,0.0,0.0,0.0,-0.0075022201053798,60.0,8.135283470153809,-0.0,-6.766930482626776e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,9.349079482490195e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,9.845032764133066e-05,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,7.271507638506591e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904602050781,0.0,0.0,9.845032036537305e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,0.0004670057387556,286.7387084960937,294.1499938964844,292.09918212890625,291.7703552246094,292.28692626953125,291.9833984375,287.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996136222966,5.412286618877715e-09,0.0009961308678612,-0.0132317235693335,0.0,0.0,0.0,-0.0074959183111786,60.0,8.200021743774414,-0.0,-6.765453264279131e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,9.349079482490195e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,9.845032764133066e-05,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,7.271507638506591e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904602050781,0.0,0.0,9.845032036537305e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,0.0004670057387556,286.7387084960937,294.1499938964844,292.09918212890625,291.7703552246094,292.28692626953125,291.9833984375,287.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996136222966,5.412286618877715e-09,0.0009961308678612,-0.0132317235693335,0.0,0.0,0.0,-0.0074959183111786,60.0,8.200021743774414,-0.0,-6.765453264279131e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,9.34774216148071e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,9.84362413873896e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038879394531,0.0,0.0,7.270467176567763e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919860839844,0.0,0.0,9.8436234111432e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941833496094,0.0,0.0,0.0004669389163609,286.74005126953125,294.1499938964844,292.1495056152344,291.8150329589844,292.28521728515625,292.0155944824219,287.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959934977814,5.395617286296783e-09,0.0009959880262613,-0.0131880529224872,0.0,0.0,0.0,-0.0074876532889902,60.0,8.265732765197754,-0.0,-6.763517035324186e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,9.34774216148071e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,9.84362413873896e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038879394531,0.0,0.0,7.270467176567763e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919860839844,0.0,0.0,9.8436234111432e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941833496094,0.0,0.0,0.0004669389163609,286.74005126953125,294.1499938964844,292.1495056152344,291.8150329589844,292.28521728515625,292.0155944824219,287.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959934977814,5.395617286296783e-09,0.0009959880262613,-0.0131880529224872,0.0,0.0,0.0,-0.0074876532889902,60.0,8.265732765197754,-0.0,-6.763517035324186e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,9.347036393592134e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,9.84288053587079e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,7.269918569363654e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,9.84288053587079e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949462890625,0.0,0.0,0.0004669036425184,286.74072265625,294.1499938964844,292.175048828125,291.8365478515625,292.28472900390625,292.0332946777344,287.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959180606529,5.3868229876741225e-09,0.0009959125891327,-0.0131650138646364,0.0,0.0,0.0,-0.0074832923710346,60.0,8.298173904418945,-0.0,-6.762495985412897e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,9.346282604383303e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963195800781,0.0,0.0,9.842087456490844e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,7.26933212717995e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69354248046875,0.0,0.0,9.842086728895084e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,0.0004668660112656,286.74139404296875,294.1499938964844,292.2008972167969,291.8575134277344,292.28448486328125,292.0516052246094,287.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377430500885794e-09,0.000995832378976,-0.013140408322215,0.0,0.0,0.0,-0.0074786366894841,60.0,8.330164909362793,-0.0,-6.761405302313507e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69744873046875,0.0,0.0,9.344678255729376e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,9.84039725153707e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,7.268084300449118e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,9.84039725153707e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,0.0004667858593165,286.7427673339844,294.1499938964844,292.2533264160156,291.8979187011719,292.2845458984375,292.0892028808594,287.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956669528037,5.357437604658344e-09,0.0009956615976989,-0.0130880307406187,0.0,0.0,0.0,-0.0074687260203063,60.0,8.392905235290527,-0.0,-6.759083248653043e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69744873046875,0.0,0.0,9.344678255729376e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,9.84039725153707e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,7.268084300449118e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,9.84039725153707e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,0.0004667858593165,286.7427673339844,294.1499938964844,292.2533264160156,291.8979187011719,292.2845458984375,292.0892028808594,287.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956669528037,5.357437604658344e-09,0.0009956615976989,-0.0130880307406187,0.0,0.0,0.0,-0.0074687260203063,60.0,8.392905235290527,-0.0,-6.759083248653043e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.698974609375,0.0,0.0,9.343033889308572e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,9.838666301220655e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,7.266805914696306e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966857910156,0.0,0.0,9.838665573624894e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69879150390625,0.0,0.0,0.000466703728307,286.7441711425781,294.1499938964844,292.3066711425781,291.93634033203125,292.2854309082031,292.12896728515625,287.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954918641597,5.33695265758638e-09,0.0009954865090548,-0.0130343632772564,0.0,0.0,0.0,-0.007458571344614,60.0,8.453506469726562,-0.0,-6.756705062116454e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.698974609375,0.0,0.0,9.343033889308572e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,9.838666301220655e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,7.266805914696306e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966857910156,0.0,0.0,9.838665573624894e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69879150390625,0.0,0.0,0.000466703728307,286.7441711425781,294.1499938964844,292.3066711425781,291.93634033203125,292.2854309082031,292.12896728515625,287.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954918641597,5.33695265758638e-09,0.0009954865090548,-0.0130343632772564,0.0,0.0,0.0,-0.007458571344614,60.0,8.453506469726562,-0.0,-6.756705062116454e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,9.3414266302716e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,9.836973913479596e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,7.265555177582428e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,9.836973185883836e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,0.0004666234599426,286.74560546875,294.1499938964844,292.3609313964844,291.972900390625,292.287353515625,292.1712646484375,287.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953206172212,5.316922901954513e-09,0.0009953152621164,-0.0129818897694349,0.0,0.0,0.0,-0.0074486420489847,60.0,8.511212348937988,-0.0,-6.754380166285048e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,9.3414266302716e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,9.836973913479596e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,7.265555177582428e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,9.836973185883836e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,0.0004666234599426,286.74560546875,294.1499938964844,292.3609313964844,291.972900390625,292.287353515625,292.1712646484375,287.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953206172212,5.316922901954513e-09,0.0009953152621164,-0.0129818897694349,0.0,0.0,0.0,-0.0074486420489847,60.0,8.511212348937988,-0.0,-6.754380166285048e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,9.339945972897112e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,9.835414675762876e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,7.264404121087864e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,9.835413948167115e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019348144531,0.0,0.0,0.0004665495071094,286.7470703125,294.1499938964844,292.4159851074219,292.0076904296875,292.290283203125,292.2156982421875,287.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951629908755,5.298474992088131e-09,0.000995157752186,-0.0129335587844252,0.0,0.0,0.0,-0.0074394973926246,60.0,8.566271781921387,-0.0,-6.752238590479466e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,9.339945972897112e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,9.835414675762876e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,7.264404121087864e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,9.835413948167115e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019348144531,0.0,0.0,0.0004665495071094,286.7470703125,294.1499938964844,292.4159851074219,292.0076904296875,292.290283203125,292.2156982421875,287.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951629908755,5.298474992088131e-09,0.000995157752186,-0.0129335587844252,0.0,0.0,0.0,-0.0074394973926246,60.0,8.566271781921387,-0.0,-6.752238590479466e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70294189453125,0.0,0.0,9.33929331949912e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,9.834727097768337e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,7.263896259246394e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,9.834726370172576e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027282714844,0.0,0.0,0.0004665168817155,286.7478332519531,294.1499938964844,292.4437866210937,292.02447509765625,292.2922058105469,292.2387084960937,287.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950938401743,5.290341942298937e-09,0.0009950886014848,-0.0129122510552406,0.0,0.0,0.0,-0.0074354675598442,60.0,8.592704772949219,-0.0,-6.751294989726375e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,9.338653762824832e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,9.834054071689025e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,7.263399311341345e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,9.834053344093265e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,0.0004664849548134,286.74859619140625,294.1499938964844,292.4718017578125,292.0408630371094,292.29425048828125,292.2617492675781,287.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950258536264,5.282375870052647e-09,0.0009950206149369,-0.0128913819789886,0.0,0.0,0.0,-0.0074315192177891,60.0,8.618703842163086,-0.0,-6.750370573627151e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,9.337560913991184e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,9.8329022875987e-05,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,7.262548751896247e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,9.8329022875987e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,0.0004664303269237,286.7500915527344,294.1499938964844,292.5282592773437,292.0724792480469,292.29888916015625,292.30877685546875,287.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949087398126,5.268748104469978e-09,0.0009949035011231,-0.0128556797280907,0.0,0.0,0.0,-0.0074247606098651,60.0,8.669510841369629,-0.0,-6.748789616040085e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,9.337560913991184e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,9.8329022875987e-05,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,7.262548751896247e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,9.8329022875987e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,0.0004664303269237,286.7500915527344,294.1499938964844,292.5282592773437,292.0724792480469,292.29888916015625,292.30877685546875,287.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949087398126,5.268748104469978e-09,0.0009949035011231,-0.0128556797280907,0.0,0.0,0.0,-0.0074247606098651,60.0,8.669510841369629,-0.0,-6.748789616040085e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,9.336911898571998e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073669433594,0.0,0.0,9.832219075178728e-05,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,7.262043800437823e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,9.832218347582966e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,0.0004663979343604,286.75164794921875,294.1499938964844,292.5853576660156,292.1026611328125,292.3045654296875,292.35772705078125,287.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948395891115,5.260659907690979e-09,0.000994834350422,-0.0128344902768731,0.0,0.0,0.0,-0.0074207508005201,60.0,8.717862129211426,-0.0,-6.747850989086146e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,9.336911898571998e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073669433594,0.0,0.0,9.832219075178728e-05,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,7.262043800437823e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,9.832218347582966e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,0.0004663979343604,286.75164794921875,294.1499938964844,292.5853576660156,292.1026611328125,292.3045654296875,292.35772705078125,287.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948395891115,5.260659907690979e-09,0.000994834350422,-0.0128344902768731,0.0,0.0,0.0,-0.0074207508005201,60.0,8.717862129211426,-0.0,-6.747850989086146e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
