time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70867919921875,0.0,0.0,9.336578659713268e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70904541015625,0.0,0.0,9.831868374021724e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171630859375,0.0,0.0,7.261784776346758e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,9.831867646425962e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084655761719,0.0,0.0,0.0004663812869694,286.75323486328125,294.1499938964844,292.6429748535156,292.1315612792969,292.3109130859375,292.40771484375,287.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256505897222041e-09,0.0009947988437488,-0.0128236077725887,0.0,0.0,0.0,-0.0074186911806464,60.0,8.76469898223877,-0.0,-6.7473692411113e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70867919921875,0.0,0.0,9.336578659713268e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70904541015625,0.0,0.0,9.831868374021724e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171630859375,0.0,0.0,7.261784776346758e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,9.831867646425962e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084655761719,0.0,0.0,0.0004663812869694,286.75323486328125,294.1499938964844,292.6429748535156,292.1315612792969,292.3109130859375,292.40771484375,287.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256505897222041e-09,0.0009947988437488,-0.0128236077725887,0.0,0.0,0.0,-0.0074186911806464,60.0,8.76469898223877,-0.0,-6.7473692411113e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,9.33674818952568e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,9.832046634983271e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187194824219,0.0,0.0,7.261916471179575e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,9.832046634983271e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,0.000466389756184,286.7548522949219,294.1499938964844,292.7010803222656,292.15924072265625,292.3180847167969,292.45916748046875,287.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.2586166532364595e-09,0.0009948167717084,-0.0128291370347142,0.0,0.0,0.0,-0.0074197370558977,60.0,8.809853553771973,-0.0,-6.747613667812402e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,9.33674818952568e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,9.832046634983271e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187194824219,0.0,0.0,7.261916471179575e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,9.832046634983271e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,0.000466389756184,286.7548522949219,294.1499938964844,292.7010803222656,292.15924072265625,292.3180847167969,292.45916748046875,287.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.2586166532364595e-09,0.0009948167717084,-0.0128291370347142,0.0,0.0,0.0,-0.0074197370558977,60.0,8.809853553771973,-0.0,-6.747613667812402e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112121582031,0.0,0.0,9.337150549981744e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,9.832470823312178e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195129394531,0.0,0.0,7.262230064952746e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,9.832470095716415e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.0,0.0,0.0004664098669309,286.75567626953125,294.1499938964844,292.73028564453125,292.17266845703125,292.3222351074219,292.48565673828125,287.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948653168976,5.263633529040135e-09,0.0009948600782081,-0.0128422807902097,0.0,0.0,0.0,-0.0074222264811396,60.0,8.831403732299805,-0.0,-6.748196312855725e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,9.337560186395422e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,9.8329022875987e-05,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,7.262548024300486e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,9.832901560002938e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,0.0004664303269237,286.7565002441406,294.1499938964844,292.75958251953125,292.18585205078125,292.326416015625,292.5121765136719,287.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949094383046,5.268735669972102e-09,0.0009949041996151,-0.012855646200478,0.0,0.0,0.0,-0.0074247582815587,60.0,8.852945327758789,-0.0,-6.748788194954616e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137756347656,0.0,0.0,9.338704694528133e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.714111328125,0.0,0.0,9.834107186179608e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,7.263438601512462e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,9.834107186179608e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,0.0004664875159505,286.7581481933594,294.1499938964844,292.81842041015625,292.21148681640625,292.335205078125,292.5658569335937,287.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282991821786709e-09,0.0009950250387191,-0.0128929959610104,0.0,0.0,0.0,-0.0074318200349807,60.0,8.895200729370117,-0.0,-6.750442338443463e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137756347656,0.0,0.0,9.338704694528133e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.714111328125,0.0,0.0,9.834107186179608e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,7.263438601512462e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,9.834107186179608e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,0.0004664875159505,286.7581481933594,294.1499938964844,292.81842041015625,292.21148681640625,292.335205078125,292.5658569335937,287.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282991821786709e-09,0.0009950250387191,-0.0128929959610104,0.0,0.0,0.0,-0.0074318200349807,60.0,8.895200729370117,-0.0,-6.750442338443463e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,9.340763062937184e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,9.836274693952872e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235717773437,0.0,0.0,7.265039312187582e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,9.836273966357112e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71533203125,0.0,0.0,0.0004665903106797,286.7598571777344,294.1499938964844,292.87750244140625,292.2362976074219,292.34527587890625,292.621337890625,287.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952496038749,5.308628647782143e-09,0.0009952443651854,-0.012960160151124,0.0,0.0,0.0,-0.0074445297941565,60.0,8.93583869934082,-0.0,-6.75341738087809e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,9.340763062937184e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,9.836274693952872e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235717773437,0.0,0.0,7.265039312187582e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,9.836273966357112e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71533203125,0.0,0.0,0.0004665903106797,286.7598571777344,294.1499938964844,292.87750244140625,292.2362976074219,292.34527587890625,292.621337890625,287.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952496038749,5.308628647782143e-09,0.0009952443651854,-0.012960160151124,0.0,0.0,0.0,-0.0074445297941565,60.0,8.93583869934082,-0.0,-6.75341738087809e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,9.343103010905908e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176208496094,0.0,0.0,9.838739060796796e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,7.26685902918689e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,9.838738333201036e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0004667072207666,286.7615661621094,294.1499938964844,292.93682861328125,292.2603759765625,292.3558349609375,292.67724609375,287.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954989654943,5.3377808839627505e-09,0.0009954936103895,-0.0130365332588553,0.0,0.0,0.0,-0.0074589815922081,60.0,8.975872993469238,-0.0,-6.75680098538578e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,9.343103010905908e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176208496094,0.0,0.0,9.838739060796796e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,7.26685902918689e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,9.838738333201036e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0004667072207666,286.7615661621094,294.1499938964844,292.93682861328125,292.2603759765625,292.3558349609375,292.67724609375,287.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954989654943,5.3377808839627505e-09,0.0009954936103895,-0.0130365332588553,0.0,0.0,0.0,-0.0074589815922081,60.0,8.975872993469238,-0.0,-6.75680098538578e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,9.346465958515182e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,9.84228026936762e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,7.269474735949188e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,9.84227954177186e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,0.000466875208076,286.7633361816406,294.1499938964844,292.9962463378906,292.28387451171875,292.3677978515625,292.7348327636719,287.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958574082702,5.3796758159307956e-09,0.0009958520531654,-0.0131462886929512,0.0,0.0,0.0,-0.0074797519482672,60.0,9.014957427978516,-0.0,-6.76166607149753e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,9.346465958515182e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,9.84228026936762e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,7.269474735949188e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,9.84227954177186e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,0.000466875208076,286.7633361816406,294.1499938964844,292.9962463378906,292.28387451171875,292.3677978515625,292.7348327636719,287.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958574082702,5.3796758159307956e-09,0.0009958520531654,-0.0131462886929512,0.0,0.0,0.0,-0.0074797519482672,60.0,9.014957427978516,-0.0,-6.76166607149753e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,9.3481365183834e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203063964844,0.0,0.0,9.844038868322968e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.727783203125,0.0,0.0,7.270774221979082e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179870605469,0.0,0.0,9.844038868322968e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71978759765625,0.0,0.0,0.000466958648758,286.7642517089844,294.1499938964844,293.0260009765625,292.2954406738281,292.37384033203125,292.7636413574219,287.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960363386198,5.400487168571999e-09,0.000996030983515,-0.0132008092477917,0.0,0.0,0.0,-0.0074900737963616,60.0,9.03440761566162,-0.0,-6.76408262734185e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208557128906,0.0,0.0,9.350080654257908e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,9.8460863227956e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,7.272286165971309e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,9.8460863227956e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,0.0004670557682402,286.76513671875,294.1499938964844,293.0557556152344,292.3069152832031,292.3802185058594,292.79278564453125,287.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424709126344851e-09,0.0009962377371266,-0.0132642667740583,0.0,0.0,0.0,-0.0075020804069936,60.0,9.053666114807127,-0.0,-6.76689637657546e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,9.3542825197801e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,9.850510832620785e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,7.2755545261316e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207336425781,0.0,0.0,9.850510832620785e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,0.0004672656359616,286.7669677734375,294.1499938964844,293.115234375,292.32958984375,292.39337158203125,292.8514709472656,287.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770521451530385e-09,0.0009966845391318,-0.0134013947099447,0.0,0.0,0.0,-0.0075280247256159,60.0,9.092082023620604,-0.0,-6.772979332936302e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,9.3542825197801e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,9.850510832620785e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,7.2755545261316e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207336425781,0.0,0.0,9.850510832620785e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,0.0004672656359616,286.7669677734375,294.1499938964844,293.115234375,292.32958984375,292.39337158203125,292.8514709472656,287.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770521451530385e-09,0.0009966845391318,-0.0134013947099447,0.0,0.0,0.0,-0.0075280247256159,60.0,9.092082023620604,-0.0,-6.772979332936302e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245483398437,0.0,0.0,9.359286923427136e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,9.855780808720738e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,7.279446435859427e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,9.855780081124976e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243957519531,0.0,0.0,0.0004675156087614,286.7688293457031,294.1499938964844,293.1746826171875,292.3520812988281,292.40777587890625,292.9112243652344,287.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539397385234679e-09,0.0009972177213057,-0.0135647244751453,0.0,0.0,0.0,-0.0075589320622384,60.0,9.130501747131348,-0.0,-6.780227579383792e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245483398437,0.0,0.0,9.359286923427136e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,9.855780808720738e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,7.279446435859427e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,9.855780081124976e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243957519531,0.0,0.0,0.0004675156087614,286.7688293457031,294.1499938964844,293.1746826171875,292.3520812988281,292.40777587890625,292.9112243652344,287.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539397385234679e-09,0.0009972177213057,-0.0135647244751453,0.0,0.0,0.0,-0.0075589320622384,60.0,9.130501747131348,-0.0,-6.780227579383792e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,9.364456491312012e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,9.861225407803433e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,7.283467857632786e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245178222656,0.0,0.0,9.86122468020767e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,0.0004677738761529,286.7707214355469,294.1499938964844,293.23394775390625,292.37451171875,292.4224853515625,292.97119140625,287.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603807640142122e-09,0.000997768365778,-0.0137334624305367,0.0,0.0,0.0,-0.0075908624567091,60.0,9.168947219848633,-0.0,-6.787720252532381e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,9.364456491312012e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,9.861225407803433e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,7.283467857632786e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245178222656,0.0,0.0,9.86122468020767e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,0.0004677738761529,286.7707214355469,294.1499938964844,293.23394775390625,292.37451171875,292.4224853515625,292.97119140625,287.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603807640142122e-09,0.000997768365778,-0.0137334624305367,0.0,0.0,0.0,-0.0075908624567091,60.0,9.168947219848633,-0.0,-6.787720252532381e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,9.37052463996224e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,9.867615153780208e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357482910156,0.0,0.0,7.288187043741345e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264709472656,0.0,0.0,9.867614426184446e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281799316406,0.0,0.0,0.0004680769925471,286.7726745605469,294.1499938964844,293.29302978515625,292.39697265625,292.4388732910156,293.0321044921875,287.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984205244109,5.679405834513318e-09,0.0009984148200601,-0.0139315091073513,0.0,0.0,0.0,-0.0076283402740955,60.0,9.208232879638672,-0.0,-6.796519613772034e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,9.37052463996224e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,9.867615153780208e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357482910156,0.0,0.0,7.288187043741345e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264709472656,0.0,0.0,9.867614426184446e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281799316406,0.0,0.0,0.0004680769925471,286.7726745605469,294.1499938964844,293.29302978515625,292.39697265625,292.4388732910156,293.0321044921875,287.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984205244109,5.679405834513318e-09,0.0009984148200601,-0.0139315091073513,0.0,0.0,0.0,-0.0076283402740955,60.0,9.208232879638672,-0.0,-6.796519613772034e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,9.373426291858776e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296142578125,0.0,0.0,9.870671055978164e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,7.290444045793265e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,9.870670328382404e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,0.0004682219587266,286.7736511230469,294.1499938964844,293.3224792480469,292.4082946777344,292.4469299316406,293.0625305175781,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987307712435,5.7155595811764215e-09,0.0009987250668928,-0.0140262208878993,0.0,0.0,0.0,-0.0076462686993181,60.0,9.227730751037598,-0.0,-6.800729579481414e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,9.376544767292216e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,9.873953968053684e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375793457031,0.0,0.0,7.292869122466072e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,9.873953968053684e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301025390625,0.0,0.0,0.0004683776933234,286.7746276855469,294.1499938964844,293.3518371582031,292.419677734375,292.455322265625,293.0931091308594,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754402732094377e-09,0.0009990567341446,-0.0141279781237244,0.0,0.0,0.0,-0.0076655223965644,60.0,9.247478485107422,-0.0,-6.805254315622733e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,9.382957068737596e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325439453125,0.0,0.0,9.880706784315409e-05,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,7.297856791410595e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,9.880706056719646e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320556640625,0.0,0.0,0.0004686980100814,286.776611328125,294.1499938964844,293.4102783203125,292.4427185058594,292.4726257324219,293.1544189453125,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997450979426,5.834290828232724e-09,0.0009997392771765,-0.0143372602760791,0.0,0.0,0.0,-0.0077051236294209,60.0,9.287498474121094,-0.0,-6.814565267632133e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,9.382957068737596e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325439453125,0.0,0.0,9.880706784315409e-05,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,7.297856791410595e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,9.880706056719646e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320556640625,0.0,0.0,0.0004686980100814,286.776611328125,294.1499938964844,293.4102783203125,292.4427185058594,292.4726257324219,293.1544189453125,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997450979426,5.834290828232724e-09,0.0009997392771765,-0.0143372602760791,0.0,0.0,0.0,-0.0077051236294209,60.0,9.287498474121094,-0.0,-6.814565267632133e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342224121094,0.0,0.0,9.389677870785818e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,9.887784108286723e-05,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,7.303083839360625e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,9.887784108286723e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,0.0004690337518695,286.7786560058594,294.1499938964844,293.46832275390625,292.4662475585937,292.4910888671875,293.2156982421875,287.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004614014178,5.918025181017583e-09,0.0010004554642364,-0.0145566156134009,0.0,0.0,0.0,-0.0077466345392167,60.0,9.32908821105957,-0.0,-6.82433096699242e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342224121094,0.0,0.0,9.389677870785818e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,9.887784108286723e-05,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,7.303083839360625e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,9.887784108286723e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,0.0004690337518695,286.7786560058594,294.1499938964844,293.46832275390625,292.4662475585937,292.4910888671875,293.2156982421875,287.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004614014178,5.918025181017583e-09,0.0010004554642364,-0.0145566156134009,0.0,0.0,0.0,-0.0077466345392167,60.0,9.32908821105957,-0.0,-6.82433096699242e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,9.396355017088354e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73651123046875,0.0,0.0,9.89481559372507e-05,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432861328125,0.0,0.0,7.308277417905629e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,9.894814866129308e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7360534667969,0.0,0.0,0.0004693672817666,286.7807312011719,294.1499938964844,293.5259094238281,292.4904479980469,292.5099182128906,293.2770690917969,287.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011725826188,6.0012106395390674e-09,0.0010011666454374,-0.0147745301946997,0.0,0.0,0.0,-0.0077878725714981,60.0,9.371159553527832,-0.0,-6.834039822933846e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,9.396355017088354e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73651123046875,0.0,0.0,9.89481559372507e-05,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432861328125,0.0,0.0,7.308277417905629e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,9.894814866129308e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7360534667969,0.0,0.0,0.0004693672817666,286.7807312011719,294.1499938964844,293.5259094238281,292.4904479980469,292.5099182128906,293.2770690917969,287.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011725826188,6.0012106395390674e-09,0.0010011666454374,-0.0147745301946997,0.0,0.0,0.0,-0.0077878725714981,60.0,9.371159553527832,-0.0,-6.834039822933846e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382507324219,0.0,0.0,9.403080912306903e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7385559082031,0.0,0.0,9.901898738462478e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,7.313508831430227e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,9.901898010866717e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,0.0004697032563854,286.7828369140625,294.1499938964844,293.5829162597656,292.5154113769531,292.5296936035156,293.3379821777344,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018890025094,6.085007608902515e-09,0.0010018829489126,-0.0149940466508269,0.0,0.0,0.0,-0.007829412817955,60.0,9.415094375610352,-0.0,-6.843826838576207e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382507324219,0.0,0.0,9.403080912306903e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7385559082031,0.0,0.0,9.901898738462478e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,7.313508831430227e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,9.901898010866717e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,0.0004697032563854,286.7828369140625,294.1499938964844,293.5829162597656,292.5154113769531,292.5296936035156,293.3379821777344,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018890025094,6.085007608902515e-09,0.0010018829489126,-0.0149940466508269,0.0,0.0,0.0,-0.007829412817955,60.0,9.415094375610352,-0.0,-6.843826838576207e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,9.406457684235649e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,9.90545449894853e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,7.316134724533185e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,9.905453771352768e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,0.0004698719421867,286.7839050292969,294.1499938964844,293.6112060546875,292.5282287597656,292.5396728515625,293.3683166503906,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022484930232,6.127074847483982e-09,0.0010022423230111,-0.0151042463257908,0.0,0.0,0.0,-0.0078502660617232,60.0,9.437359809875488,-0.0,-6.84874308376493e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403259277344,0.0,0.0,9.40976242418401e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,9.908933861879632e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471923828125,0.0,0.0,7.318705320358276e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,9.908933861879632e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,0.0004700369900092,286.78497314453125,294.1499938964844,293.6393127441406,292.54132080078125,292.54986572265625,293.3985595703125,287.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168243693593922e-09,0.0010025944793596,-0.015212089754641,0.0,0.0,0.0,-0.0078706759959459,60.0,9.460067749023438,-0.0,-6.853555589714233e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424011230469,0.0,0.0,9.41624675760977e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,9.915762348100544e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,7.323748286580667e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406616210937,0.0,0.0,9.915761620504782e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74224853515625,0.0,0.0,0.0004703609156422,286.7871398925781,294.1499938964844,293.6950378417969,292.5683288574219,292.5704650878906,293.4588317871094,287.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032919235527,6.249028849936167e-09,0.0010032856371253,-0.0154237113893032,0.0,0.0,0.0,-0.0079107265919446,60.0,9.506179809570312,-0.0,-6.863003676471635e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424011230469,0.0,0.0,9.41624675760977e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,9.915762348100544e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,7.323748286580667e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406616210937,0.0,0.0,9.915761620504782e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74224853515625,0.0,0.0,0.0004703609156422,286.7871398925781,294.1499938964844,293.6950378417969,292.5683288574219,292.5704650878906,293.4588317871094,287.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032919235527,6.249028849936167e-09,0.0010032856371253,-0.0154237113893032,0.0,0.0,0.0,-0.0079107265919446,60.0,9.506179809570312,-0.0,-6.863003676471635e-08,0.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.050000000745058,9.422148286830634e-05,298.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447814941406,0.0,0.050000000745058,9.92197747109458e-05,298.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.751220703125,0.0,0.050000000745058,7.328338688239455e-05,298.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.050000000745058,9.921976743498816e-05,298.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.050000000745058,0.0004706557083409,286.7893371582031,285.4460144042969,293.75,292.5965881347656,292.5917358398437,293.5185546875,287.17462158203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039206827059,6.322555812232622e-09,0.0010039143962785,-0.0156163182109594,0.0,0.0,0.0,-0.0079471766948699,60.0,9.553925514221191,-0.0,-6.871609770087161e-08,1.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
