time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.050000000745058,9.422148286830634e-05,298.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447814941406,0.0,0.050000000745058,9.92197747109458e-05,298.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.751220703125,0.0,0.050000000745058,7.328338688239455e-05,298.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.050000000745058,9.921976743498816e-05,298.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.050000000745058,0.0004706557083409,286.7893371582031,285.4460144042969,293.75,292.5965881347656,292.5917358398437,293.5185546875,287.17462158203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039206827059,6.322555812232622e-09,0.0010039143962785,-0.0156163182109594,0.0,0.0,0.0,-0.0079471766948699,60.0,9.553925514221191,-0.0,-6.871609770087161e-08,1.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0359802246094,0.6352553367614746,0.050000000745058,0.0408776402473449,298.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360412597656,0.6352553367614746,0.050000000745058,0.0430461280047893,298.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373840332031,0.6352553367614746,0.050000000745058,0.0317937210202217,298.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03564453125,0.6352553367614746,0.050000000745058,0.043046124279499,298.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03594970703125,0.6352553367614746,0.050000000745058,0.2041922807693481,287.0900573730469,285.4121398925781,293.7773132324219,292.6110534667969,296.7628479003906,297.63446044921875,287.3846740722656,1.0,0.1097148433327674,0.1766317039728164,0.1766317039728164,1.0,1.0,-0.4359986782073974,0.0160479806363582,0.4199507236480713,-0.1112028658390045,0.0,0.0,0.0,10.166020393371582,60.0,1247.26806640625,0.0,12.289077758789062,1.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8894348144531,0.6318953037261963,0.050000000745058,0.04524827003479,298.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8894348144531,0.6318953037261963,0.050000000745058,0.0476486086845397,298.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8894958496094,0.6318953037261963,0.050000000745058,0.0351931005716323,298.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.889404296875,0.6318953037261963,0.050000000745058,0.0476486086845397,298.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8894348144531,0.6318953037261963,0.050000000745058,0.2260244786739349,287.9967346191406,285.3782043457031,293.8046569824219,292.62548828125,297.3053894042969,298.67877197265625,288.6991882324219,1.0,0.1210811734199523,0.3532634079456329,0.3532634079456329,1.0,1.0,-0.4821251928806305,0.0691551119089126,0.412970095872879,-0.069111555814743,0.0,0.0,0.0,12.52035903930664,60.0,2553.17431640625,0.0,16.682268142700195,1.0,281.0043640136719,283.7881774902344,297.1454467773437,299.14263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.152543578509755e-21,-2.576271991203269e-21,-2.5762717892548768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.97296142578125,0.5711620450019836,0.050000000745058,0.0456796512007713,298.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97296142578125,0.5711620450019836,0.050000000745058,0.0481028743088245,298.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97296142578125,0.5711620450019836,0.050000000745058,0.0355286188423633,298.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97296142578125,0.5711620450019836,0.050000000745058,0.0481028743088245,298.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.97296142578125,0.5711620450019836,0.050000000745058,0.228179320693016,287.7825622558594,285.3102111816406,293.8594970703125,292.654296875,296.77374267578125,298.6565246582031,286.6409606933594,1.0,0.1405570805072784,0.7065268158912659,0.7065268158912659,1.0,1.0,-0.4867261052131653,0.1973870545625686,0.2893390357494354,0.0574209503829479,1.0,1.0,0.0,20.070003509521484,60.0,12896.7861328125,0.0,23.17508125305176,1.0,281.8646850585937,286.3187561035156,297.9367370605469,299.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,1777.3243408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387735515832901,1.0,0.0,0.0,0.8879017233848572,0.88790363073349,5.49393064375181e-08,4.262122631072998,4.262113094329834,9.818329090194313e-06,0.0,0.0,-0.0,5029.79541015625,0.0,21.63765525817871,1894.915771484375,0.0,254.6458282470703,0.2302189320325851,1.0,0.0,3.0,1.0,0.0
17820240,298.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.97296142578125,0.5711620450019836,0.050000000745058,0.0456796512007713,298.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97296142578125,0.5711620450019836,0.050000000745058,0.0481028743088245,298.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97296142578125,0.5711620450019836,0.050000000745058,0.0355286188423633,298.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97296142578125,0.5711620450019836,0.050000000745058,0.0481028743088245,298.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.97296142578125,0.5711620450019836,0.050000000745058,0.228179320693016,287.7825622558594,285.3102111816406,293.8594970703125,292.654296875,296.77374267578125,298.6565246582031,286.6409606933594,1.0,0.1405570805072784,0.7065268158912659,0.7065268158912659,1.0,1.0,-0.4867261052131653,0.1973870545625686,0.2893390357494354,0.0574209503829479,1.0,1.0,0.0,20.070003509521484,60.0,12896.7861328125,0.0,23.17508125305176,1.0,281.8646850585937,286.3187561035156,297.9367370605469,299.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,1777.3243408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387735515832901,1.0,0.0,0.0,0.8879017233848572,0.88790363073349,5.49393064375181e-08,4.262122631072998,4.262113094329834,9.818329090194313e-06,0.0,0.0,-0.0,5029.79541015625,0.0,21.63765525817871,1894.915771484375,0.0,254.6458282470703,0.2302189320325851,1.0,0.0,3.0,1.0,0.0
17820300,298.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044006347656,0.5494069457054138,0.050000000745058,0.0458167232573032,298.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044006347656,0.5494069457054138,0.050000000745058,0.048247218132019,298.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044006347656,0.5494069457054138,0.050000000745058,0.0356352292001247,298.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044006347656,0.5494069457054138,0.050000000745058,0.048247218132019,298.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044006347656,0.5494069457054138,0.050000000745058,0.2288640290498733,285.9457397460937,285.276123046875,293.8869934082031,292.6686706542969,296.5960388183594,298.6114501953125,285.3668518066406,1.0,0.1489516198635101,0.8831585049629211,0.8831585049629211,1.0,1.0,-0.4881865382194519,0.2091536074876785,0.2790329158306122,0.0687608271837234,1.0,1.0,0.0,23.73402976989746,60.0,11836.3193359375,0.0,26.3229923248291,1.0,282.3838806152344,284.9883117675781,297.1446228027344,298.3548278808594,293.1499938964844,293.1499938964844,283.1499938964844,3083.642822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969255328178406,1.0,0.0,0.0,1.1696500778198242,1.1696524620056152,9.1403158819503e-08,4.265814304351807,4.265804767608643,9.786865120986477e-06,0.0,0.0,-0.0,3695.7666015625,0.0,48.98648071289063,1895.422119140625,0.0,497.581298828125,0.2959703207015991,1.0,0.0,3.0,1.0,0.0
17820360,298.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.532638430595398,0.050000000745058,0.0459476187825202,298.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.532638430595398,0.050000000745058,0.0483850538730621,298.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.532638430595398,0.050000000745058,0.0357370376586914,298.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.532638430595398,0.050000000745058,0.0483850538730621,298.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.532638430595398,0.050000000745058,0.229517862200737,285.125732421875,285.2420349121094,293.9144897460937,292.6830139160156,296.519775390625,298.5604858398437,284.94488525390625,1.0,0.156511902809143,0.9065268039703368,0.9065268039703368,0.800000011920929,1.0,-0.4895814061164856,0.2163379192352295,0.2732434868812561,0.075543113052845,0.6469284892082214,0.6469284892082214,0.0,27.234718322753903,60.0,10765.8740234375,0.0,29.35173225402832,1.0,282.7449035644531,284.6531677246094,296.3594665527344,297.44586181640625,293.1499938964844,293.1499938964844,283.1499938964844,8259.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229233503341675,1.0,0.0,0.0,1.3172311782836914,1.3172348737716677,1.1577956371411346e-07,4.265921592712402,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,3291.496826171875,0.0,81.70358276367188,1895.436767578125,0.0,582.4833374023438,0.3386386632919311,1.0,0.0,3.0,1.0,0.0
17820420,298.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.5161137580871582,0.050000000745058,0.0461108796298503,298.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.5161137580871582,0.050000000745058,0.0485569760203361,298.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.5161137580871582,0.050000000745058,0.0358640179038047,298.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.5161137580871582,0.050000000745058,0.0485569760203361,298.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.5161137580871582,0.050000000745058,0.2303334027528762,285.0137634277344,285.1961975097656,293.9514465332031,292.70220947265625,296.093994140625,298.4952697753906,285.13250732421875,1.0,0.1654395014047622,0.9378781318664552,0.9378781318664552,0.5316763520240784,1.0,-0.4913209676742553,0.2758287489414215,0.2154922038316726,0.1342777460813522,0.5048171877861023,0.5048171877861023,0.0,31.607585906982425,60.0,9403.09765625,0.0,33.166831970214844,1.0,282.9582214355469,285.0982666015625,295.650390625,296.505615234375,293.1499938964844,293.1499938964844,283.1499938964844,19725.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876866936683655,1.0,0.0,0.0,0.9566901326179504,0.9566948413848876,6.107114813858061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3012.400634765625,0.0,61.5186653137207,1895.4371337890625,0.0,470.5613403320313,0.3176963031291961,1.0,0.0,3.0,1.0,0.0
17820480,298.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.5099020004272461,0.050000000745058,0.0461848676204681,298.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.5099020004272461,0.050000000745058,0.0486348904669284,298.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.5099020004272461,0.050000000745058,0.0359215624630451,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.5099020004272461,0.050000000745058,0.0486348904669284,298.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.5099020004272461,0.050000000745058,0.2307029813528061,285.1695556640625,285.1736755371094,293.9696044921875,292.71160888671875,295.4789123535156,298.4680480957031,285.269775390625,1.0,0.1693485230207443,0.9532634019851683,0.9532634019851683,0.4000000059604645,1.0,-0.4921091198921203,0.3543455600738525,0.137763574719429,0.2121981829404831,0.6036254167556763,0.6036254167556763,0.0,33.59624481201172,60.0,10167.267578125,-0.0,34.919071197509766,1.0,283.0123596191406,285.24078369140625,295.46636962890625,296.2940979003906,293.1499938964844,293.1499938964844,283.1499938964844,16003.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577769637107849,1.0,0.0,0.0,1.0904024839401243,1.090406894683838,7.933542178761854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.12841796875,0.0,69.4739990234375,1895.4371337890625,0.0,392.9104614257813,0.3278582990169525,1.0,0.0,3.0,1.0,0.0
17820540,298.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4958078265190124,0.050000000745058,0.0463873781263828,298.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4958078265190124,0.050000000745058,0.0488481447100639,298.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4958078265190124,0.050000000745058,0.0360790714621543,298.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4958078265190124,0.050000000745058,0.0488481447100639,298.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4958078265190124,0.050000000745058,0.2317145615816116,285.1088562011719,285.105224609375,294.0248107910156,292.7400817871094,294.03955078125,298.403076171875,285.0459289550781,1.0,0.1795354038476944,1.0,1.0,0.0,1.0,-0.4942668378353119,0.4942646920681,2.1584992282441817e-06,0.3507872521877289,0.6536188125610352,0.6536188125610352,0.0,39.03070068359375,60.0,10880.25390625,-0.0,39.72544860839844,1.0,283.11328125,284.9481506347656,295.45318603515625,296.2632141113281,293.1499938964844,293.1499938964844,283.1499938964844,13728.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926247358322143,1.0,0.0,0.0,1.4179569482803345,1.4179620742797852,1.3415890975920777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.39453125,0.0,114.00003051757812,1895.4371337890625,0.0,262.9150085449219,0.3798010647296905,1.0,0.0,3.0,1.0,0.0
17820600,298.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4958078265190124,0.050000000745058,0.0463873781263828,298.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4958078265190124,0.050000000745058,0.0488481447100639,298.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4958078265190124,0.050000000745058,0.0360790714621543,298.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4958078265190124,0.050000000745058,0.0488481447100639,298.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4958078265190124,0.050000000745058,0.2317145615816116,285.1088562011719,285.105224609375,294.0248107910156,292.7400817871094,294.03955078125,298.403076171875,285.0459289550781,1.0,0.1795354038476944,1.0,1.0,0.0,1.0,-0.4942668378353119,0.4942646920681,2.1584992282441817e-06,0.3507872521877289,0.6536188125610352,0.6536188125610352,0.0,39.03070068359375,60.0,10880.25390625,-0.0,39.72544860839844,1.0,283.11328125,284.9481506347656,295.45318603515625,296.2632141113281,293.1499938964844,293.1499938964844,283.1499938964844,13728.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926247358322143,1.0,0.0,0.0,1.4179569482803345,1.4179620742797852,1.3415890975920777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.39453125,0.0,114.00003051757812,1895.4371337890625,0.0,262.9150085449219,0.3798010647296905,1.0,0.0,3.0,1.0,0.0
17820660,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.4860680997371673,0.050000000745058,0.0465565845370292,298.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.4860680997371673,0.050000000745058,0.0490263253450393,298.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.4860680997371673,0.050000000745058,0.0362106747925281,298.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.4860680997371673,0.050000000745058,0.0490263253450393,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.4860680997371673,0.050000000745058,0.2325597703456878,285.04498291015625,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.35565185546875,285.0582580566406,1.0,0.1875174790620803,1.0,1.0,0.0,1.0,-0.4960706532001495,0.4960702955722809,3.53378140971472e-07,0.3520039021968841,0.6449827551841736,0.6449827551841736,0.0,43.55418395996094,48.0,10858.541015625,-0.0,43.73745346069336,1.0,283.1407470703125,285.0173034667969,295.6092834472656,296.39129638671875,293.1499938964844,293.1499938964844,283.1499938964844,16710.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599395751953125,1.0,0.0,0.0,1.3880025148391724,1.3880079984664917,1.2855055331328913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.02978515625,0.0,117.04203033447266,1895.4371337890625,0.0,209.8142547607422,0.3839534819126129,1.0,0.0,3.0,1.0,0.0
17820720,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.4860680997371673,0.050000000745058,0.0465565845370292,298.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.4860680997371673,0.050000000745058,0.0490263253450393,298.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.4860680997371673,0.050000000745058,0.0362106747925281,298.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.4860680997371673,0.050000000745058,0.0490263253450393,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.4860680997371673,0.050000000745058,0.2325597703456878,285.04498291015625,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.35565185546875,285.0582580566406,1.0,0.1875174790620803,1.0,1.0,0.0,1.0,-0.4960706532001495,0.4960702955722809,3.53378140971472e-07,0.3520039021968841,0.6449827551841736,0.6449827551841736,0.0,43.55418395996094,48.0,10858.541015625,-0.0,43.73745346069336,1.0,283.1407470703125,285.0173034667969,295.6092834472656,296.39129638671875,293.1499938964844,293.1499938964844,283.1499938964844,16710.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599395751953125,1.0,0.0,0.0,1.3880025148391724,1.3880079984664917,1.2855055331328913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.02978515625,0.0,117.04203033447266,1895.4371337890625,0.0,209.8142547607422,0.3839534819126129,1.0,0.0,3.0,1.0,0.0
17820780,298.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.4839740097522735,0.050000000745058,0.0465951077640056,298.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.4839740097522735,0.050000000745058,0.0490668937563896,298.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.4839740097522735,0.050000000745058,0.0362406410276889,298.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.4839740097522735,0.050000000745058,0.0490668937563896,298.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.4839740097522735,0.050000000745058,0.2327522188425064,285.0502624511719,284.9970092773437,294.1087646484375,292.7831420898437,294.1025390625,298.3369140625,285.0348205566406,1.0,0.1889578402042389,1.0,1.0,0.0,1.0,-0.4964813590049743,0.4964810013771057,3.53694048271791e-07,0.3522349894046783,0.6836767792701721,0.6836767792701721,0.0,44.58366394042969,48.0,11095.302734375,-0.0,44.65451049804688,1.0,283.1456298828125,284.9452819824219,295.7164306640625,296.5230712890625,293.1499938964844,293.1499938964844,283.1499938964844,14768.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574441373348236,1.0,0.0,0.0,1.494977951049805,1.4949835538864136,1.491292920263732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.615234375,0.0,132.09571838378906,1895.4371337890625,0.0,205.9181060791016,0.3998774886131286,1.0,0.0,3.0,1.0,0.0
17820840,298.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.4838043451309204,0.050000000745058,0.0465982481837272,298.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.4838043451309204,0.050000000745058,0.0490701980888843,298.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.4838043451309204,0.050000000745058,0.0362430810928344,298.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.4838043451309204,0.050000000745058,0.0490701980888843,298.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.4838043451309204,0.050000000745058,0.2327678948640823,285.00946044921875,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32244873046875,284.9833374023437,1.0,0.1889393031597137,1.0,1.0,0.0,1.0,-0.4965149462223053,0.4965145885944366,3.5368833550819545e-07,0.3521837294101715,0.6934435367584229,0.6934435367584229,0.0,44.66683578491211,36.0,11141.349609375,-0.0,44.72869873046875,1.0,283.1478881835937,284.87158203125,295.80450439453125,296.6292724609375,293.1499938964844,293.1499938964844,283.1499938964844,14795.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624772131443023,1.0,0.0,0.0,1.5606342554092407,1.5606400966644287,1.6251584611381986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.85595703125,0.0,146.1212921142578,1895.4371337890625,0.0,213.79168701171875,0.4130193293094635,1.0,0.0,3.0,1.0,0.0
17820900,298.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.4850137233734131,0.050000000745058,0.0465759262442588,298.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.4850137233734131,0.050000000745058,0.049046691507101,298.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.4850137233734131,0.050000000745058,0.0362257212400436,298.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.4850137233734131,0.050000000745058,0.049046691507101,298.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.4850137233734131,0.050000000745058,0.2326563894748687,284.9613037109375,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3096008300781,284.9422302246094,1.0,0.1877502202987671,1.0,1.0,0.0,1.0,-0.4962771832942962,0.4962768256664276,3.534476888944482e-07,0.3519216179847717,0.6812952160835266,0.6812952160835266,0.0,44.0691032409668,36.0,11127.345703125,-0.0,44.19606018066406,1.0,283.1490478515625,284.82598876953125,295.8656311035156,296.705322265625,293.1499938964844,293.1499938964844,283.1499938964844,15808.6220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705959022045135,1.0,0.0,0.0,1.5926733016967771,1.5926793813705444,1.6925704926507026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.5322265625,0.0,156.6100311279297,1895.4371337890625,0.0,226.64317321777344,0.4217660129070282,1.0,0.0,3.0,1.0,0.0
17820960,298.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.487519770860672,0.050000000745058,0.0465301871299743,298.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.487519770860672,0.050000000745058,0.0489985272288322,298.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.487519770860672,0.050000000745058,0.0361901447176933,298.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.487519770860672,0.050000000745058,0.0489985272288322,297.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.487519770860672,0.050000000745058,0.2324279099702835,284.9336242675781,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2987976074219,284.9283142089844,1.0,0.1854702532291412,1.0,1.0,0.0,1.0,-0.4957898557186126,0.495789498090744,3.529922594225354e-07,0.3514682054519653,0.6612464785575867,0.6612464785575867,0.0,42.84504318237305,25.0,11064.1591796875,-0.0,43.1068000793457,1.0,283.1495666503906,284.82244873046875,295.8942565917969,296.7421875,293.1499938964844,293.1499938964844,283.1499938964844,17452.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784831166267395,1.0,0.0,0.0,1.5774333477020264,1.577439785003662,1.6603338792720026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.64111328125,0.0,158.44757080078125,1895.4371337890625,0.0,239.3592071533203,0.4226393699645996,1.0,0.0,3.0,1.0,0.0
17821020,298.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.492533415555954,0.050000000745058,0.0464419238269329,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.492533415555954,0.050000000745058,0.0489055812358856,298.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.492533415555954,0.1652882248163223,0.0361214950680732,298.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.492533415555954,0.050000000745058,0.0489055812358856,297.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.492533415555954,0.050000000745058,0.2319870144128799,284.9342956542969,284.95001220703125,294.2277526855469,292.8436279296875,294.22149658203125,298.2872619628906,284.93927001953125,1.0,0.1811250448226928,1.0,1.0,0.0,1.0,-0.4948493838310241,0.4948490262031555,3.521341511714127e-07,0.350638210773468,0.6535934209823608,0.6535934209823608,0.0,40.483497619628906,25.0,11048.087890625,-0.0,41.01114273071289,1.0,283.1498413085937,284.84307861328125,295.9006652832031,296.75640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18214.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385869026184082,1.0,0.0,0.0,1.5564793348312378,1.5564857721328735,1.61651655616879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.6181640625,0.0,156.11489868164062,1895.4371337890625,0.0,251.5257263183593,0.4206704199314117,1.0,0.0,3.0,1.0,0.0
17821080,298.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5036773085594177,0.050000000745058,0.0462677739560604,298.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5036773085594177,0.050000000745058,0.0487221963703632,298.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7191329002380371,0.1664087176322937,0.0952145233750343,298.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5036773085594177,0.050000000745058,0.0487221963703632,297.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5036773085594177,0.050000000745058,0.2311171144247055,284.9524230957031,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2784118652344,284.9964599609375,1.0,0.1793794631958007,1.0,1.0,0.0,1.0,-0.5639699101448059,0.5639694929122925,4.126680437366305e-07,0.4018846750259399,0.6634755730628967,0.6634755730628967,0.0,36.36275863647461,28.0,11920.7900390625,-0.0,45.148193359375,1.0,283.14990234375,284.9190979003906,295.9012145996094,296.76904296875,293.1499938964844,293.1499938964844,283.1499938964844,17966.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884415328502655,1.0,0.0,0.0,1.5593341588974,1.559340476989746,1.622451719640594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.443359375,0.0,155.96998596191406,1895.4371337890625,0.0,255.8311309814453,0.4209364652633667,1.0,0.0,3.0,1.0,0.0
17821140,298.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.7938253283500671,0.1571303009986877,0.1440713703632354,298.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.5305850505828857,0.050000000745058,0.0484033040702343,298.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304748535156,0.7979990839958191,0.1614372581243515,0.1137805953621864,298.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.5309493541717529,0.1495209336280822,0.048485167324543,297.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.5305850505828857,0.050000000745058,0.229604423046112,285.3292541503906,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1319580078125,285.318359375,1.0,0.1796273440122604,1.0,1.0,0.0,1.0,-0.7012962698936462,0.7012957334518433,5.472149950946914e-07,0.5071322321891785,1.0,1.0,0.0,29.454383850097656,46.0,15477.8408203125,-0.0,54.831504821777344,1.0,283.1499938964844,285.06329345703125,296.0704345703125,297.154052734375,293.1499938964844,293.1499938964844,283.1499938964844,8787.8330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222043752670288,1.0,0.0,0.0,1.9660083055496216,1.9660149812698364,2.57907572631666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.69775390625,0.0,232.9115447998047,1895.4371337890625,0.0,316.64874267578125,0.492277592420578,1.0,0.0,3.0,1.0,0.0
17821200,298.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.7938253283500671,0.1571303009986877,0.1440713703632354,298.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.5305850505828857,0.050000000745058,0.0484033040702343,298.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304748535156,0.7979990839958191,0.1614372581243515,0.1137805953621864,298.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.5309493541717529,0.1495209336280822,0.048485167324543,297.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.5305850505828857,0.050000000745058,0.229604423046112,285.3292541503906,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1319580078125,285.318359375,1.0,0.1796273440122604,1.0,1.0,0.0,1.0,-0.7012962698936462,0.7012957334518433,5.472149950946914e-07,0.5071322321891785,1.0,1.0,0.0,29.454383850097656,46.0,15477.8408203125,-0.0,54.831504821777344,1.0,283.1499938964844,285.06329345703125,296.0704345703125,297.154052734375,293.1499938964844,293.1499938964844,283.1499938964844,8787.8330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222043752670288,1.0,0.0,0.0,1.9660083055496216,1.9660149812698364,2.57907572631666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.69775390625,0.0,232.9115447998047,1895.4371337890625,0.0,316.64874267578125,0.492277592420578,1.0,0.0,3.0,1.0,0.0
17821260,297.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50469970703125,0.8440102338790894,0.1560729295015335,0.1404886394739151,297.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5056457519531,0.8293988108634949,0.1480902880430221,0.1399243772029876,298.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8584993481636047,0.1654542833566665,0.1151814833283424,297.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.8289148211479187,0.1454426050186157,0.1396616548299789,297.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.577971339225769,0.050000000745058,0.227984219789505,285.502197265625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.024169921875,285.5310363769531,1.0,0.1917334794998169,1.0,1.0,0.0,1.0,-0.9159726500511168,0.91597181558609,8.037094403334777e-07,0.6794847249984741,1.0,1.0,0.0,23.014514923095703,34.0,19358.658203125,-0.0,79.70561981201172,1.0,283.1499938964844,285.2025146484375,296.2058410644531,297.51318359375,293.1499938964844,293.1499938964844,283.1499938964844,11476.9091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828347265720367,1.0,0.0,0.0,2.2565059661865234,2.256514549255371,3.397553598460945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.7958984375,0.0,351.70233154296875,1895.4371337890625,0.0,456.9788208007813,0.5618731379508972,1.0,0.0,3.0,1.0,0.0
17821320,297.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50469970703125,0.8440102338790894,0.1560729295015335,0.1404886394739151,297.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5056457519531,0.8293988108634949,0.1480902880430221,0.1399243772029876,298.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8584993481636047,0.1654542833566665,0.1151814833283424,297.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.8289148211479187,0.1454426050186157,0.1396616548299789,297.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.577971339225769,0.050000000745058,0.227984219789505,285.502197265625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.024169921875,285.5310363769531,1.0,0.1917334794998169,1.0,1.0,0.0,1.0,-0.9159726500511168,0.91597181558609,8.037094403334777e-07,0.6794847249984741,1.0,1.0,0.0,23.014514923095703,34.0,19358.658203125,-0.0,79.70561981201172,1.0,283.1499938964844,285.2025146484375,296.2058410644531,297.51318359375,293.1499938964844,293.1499938964844,283.1499938964844,11476.9091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828347265720367,1.0,0.0,0.0,2.2565059661865234,2.256514549255371,3.397553598460945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.7958984375,0.0,351.70233154296875,1895.4371337890625,0.0,456.9788208007813,0.5618731379508972,1.0,0.0,3.0,1.0,0.0
17821380,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.8324733972549438,0.1581479758024215,0.1419074684381485,297.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.814182698726654,0.1447893381118774,0.1391954123973846,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.8487787842750549,0.1687556505203247,0.1173677742481231,297.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51739501953125,0.8102643489837646,0.1429512351751327,0.1371405273675918,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.5658150315284729,0.1366171389818191,0.2283258587121963,285.5176696777344,284.95001220703125,294.3848876953125,292.9227294921875,294.38153076171875,298.01153564453125,285.5033874511719,1.0,0.194499671459198,1.0,1.0,0.0,1.0,-0.9167880415916444,0.9167872071266174,8.048487529777049e-07,0.6802220940589905,1.0,1.0,0.0,24.849992752075195,34.0,19706.84765625,-0.0,82.71910095214844,1.0,283.1499938964844,285.1338195800781,296.2286376953125,297.6244506835937,293.1499938964844,293.1499938964844,283.1499938964844,12899.94140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155319571495056,1.0,0.0,0.0,2.3923122882843018,2.392322063446045,3.818819038770016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.67041015625,0.0,419.1018676757813,1895.4371337890625,0.0,556.9376831054688,0.5920928716659546,1.0,0.0,3.0,1.0,0.0
17821440,297.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8758610486984253,0.1649369448423385,0.0897044464945793,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.8758610486984253,0.1451755613088607,0.0944630950689315,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080627441406,0.8758610486984253,0.1759868264198303,0.0697701275348663,297.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.608642578125,0.8758610486984253,0.14376862347126,0.0944630876183509,297.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.9563825726509094,0.1357208639383316,0.5705369710922241,285.6207275390625,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.9932861328125,285.6757202148437,1.0,0.2000608146190643,1.0,1.0,0.0,1.0,-1.102765679359436,1.10276460647583,1.0787213113871983e-06,0.8306312561035156,1.0,1.0,0.0,14.486507415771484,54.0,22574.603515625,-0.0,103.66629791259766,1.0,283.1499938964844,285.2901306152344,296.216064453125,297.7116394042969,293.1499938964844,293.1499938964844,283.1499938964844,13989.5810546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410031080245972,1.0,0.0,0.0,2.4913017749786377,2.4913125038146973,4.141388956213632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.361328125,0.0,473.3094177246094,1895.4371337890625,0.0,650.0845336914062,0.6189066767692566,1.0,0.0,3.0,1.0,0.0
17821500,298.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8796992897987366,0.1754124015569687,0.0921702608466148,297.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8796992897987366,0.1490884274244308,0.0970597192645073,298.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8796992897987366,0.1856176257133484,0.0716879814863205,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8796992897987366,0.1480219066143036,0.0970597192645073,297.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594299316406,0.9678345322608948,0.1311492919921875,0.5990880727767944,285.7610778808594,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.0081787109375,285.7708435058594,1.0,0.2082409411668777,1.0,1.0,0.0,1.0,-1.1485148668289185,1.148513674736023,1.1542224456206895e-06,0.8676010966300964,1.0,1.0,0.0,15.261463165283203,54.0,23734.791015625,-0.0,116.22566223144533,1.0,283.1499938964844,285.32891845703125,296.22027587890625,297.8260498046875,293.1499938964844,293.1499938964844,283.1499938964844,15247.2822265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676095485687256,1.0,0.0,0.0,2.600879192352295,2.600890874862671,4.51371107601517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.96044921875,0.0,538.551025390625,1895.4371337890625,0.0,764.0007934570312,0.6427738666534424,1.0,0.0,3.0,1.0,0.0
17821560,298.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005676269531,0.8933901190757751,0.1815380752086639,0.101434975862503,297.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009033203125,0.9009363055229188,0.1513385772705078,0.1094629988074302,298.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005676269531,0.8933901190757751,0.1912475377321243,0.0788938701152801,297.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.947223663330078,0.1499808728694915,0.1249991282820701,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8014831542969,0.9416154623031616,0.1282398104667663,0.583676815032959,285.80303955078125,284.95001220703125,294.4662170410156,292.96337890625,294.4636535644531,297.9797058105469,285.81396484375,1.0,0.2184931486845016,1.0,1.0,0.0,1.0,-1.205984115600586,1.2059828042984009,1.2536432905108086e-06,0.9137166142463684,1.0,1.0,0.0,16.649734497070312,74.0,24776.291015625,-0.0,133.3280792236328,1.0,283.1499938964844,285.34942626953125,296.2070617675781,297.8879699707031,293.1499938964844,293.1499938964844,283.1499938964844,16236.1064453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906203389167786,1.0,0.0,0.0,2.6838912963867188,2.683903694152832,4.806436209037201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.44091796875,0.0,591.7811889648438,1895.4371337890625,0.0,877.9149780273438,0.6657019257545471,1.0,0.0,3.0,1.0,0.0
17821620,297.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.9750141501426696,0.1847763508558273,0.1553287208080291,297.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.9278481006622314,0.1497969478368759,0.1425126791000366,298.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.9455474615097046,0.19560207426548,0.1105591505765914,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.9251796007156372,0.1489094644784927,0.1414632499217987,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.87229323387146,0.1257138103246688,0.5683632493019104,285.93084716796875,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9017333984375,285.9449768066406,1.0,0.2444357573986053,1.0,1.0,0.0,1.0,-1.3407807350158691,1.3407793045043943,1.5087701967786415e-06,1.0218790769577026,1.0,1.0,0.0,21.394948959350582,94.0,27208.115234375,-0.0,186.43035888671875,1.0,283.1499938964844,285.4271545410156,296.171875,297.9923400878906,293.1499938964844,293.1499938964844,283.1499938964844,18225.361328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263882517814636,1.0,0.0,0.0,2.843557834625244,2.843571662902832,5.395323228185589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.5107421875,0.0,703.8056640625,1895.4371337890625,0.0,1085.37060546875,0.7045324444770813,1.0,0.0,3.0,1.0,0.0
17821680,297.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.9750141501426696,0.1847763508558273,0.1553287208080291,297.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.9278481006622314,0.1497969478368759,0.1425126791000366,298.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.9455474615097046,0.19560207426548,0.1105591505765914,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.9251796007156372,0.1489094644784927,0.1414632499217987,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.87229323387146,0.1257138103246688,0.5683632493019104,285.93084716796875,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9017333984375,285.9449768066406,1.0,0.2444357573986053,1.0,1.0,0.0,1.0,-1.3407807350158691,1.3407793045043943,1.5087701967786415e-06,1.0218790769577026,1.0,1.0,0.0,21.394948959350582,94.0,27208.115234375,-0.0,186.43035888671875,1.0,283.1499938964844,285.4271545410156,296.171875,297.9923400878906,293.1499938964844,293.1499938964844,283.1499938964844,18225.361328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263882517814636,1.0,0.0,0.0,2.843557834625244,2.843571662902832,5.395323228185589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.5107421875,0.0,703.8056640625,1895.4371337890625,0.0,1085.37060546875,0.7045324444770813,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.8902266621589661,0.1807019561529159,0.1644270569086074,297.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8346939086914062,0.1497220993041992,0.1423835307359695,297.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.9092292785644532,0.1923184990882873,0.1358961164951324,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.8334928750991821,0.1491599231958389,0.1417277753353119,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.78782719373703,0.1250181198120117,0.5660039186477661,286.0091552734375,284.95001220703125,294.55322265625,293.0067138671875,294.551025390625,297.8196716308594,286.0122985839844,1.0,0.261452317237854,1.0,1.0,0.0,1.0,-1.3877099752426147,1.387708306312561,1.6062826944107655e-06,1.06080424785614,1.0,1.0,0.0,29.549341201782227,94.0,28291.484375,-0.0,221.04638671875,1.0,283.1499938964844,285.4602966308594,296.1644897460937,298.06402587890625,293.1499938964844,293.1499938964844,283.1499938964844,19384.173828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438652276992798,1.0,0.0,0.0,2.9325649738311768,2.932579755783081,5.738370418839622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.11962890625,0.0,771.9862670898438,1895.4371337890625,0.0,1199.0655517578125,0.7233844995498657,1.0,0.0,3.0,1.0,0.0
17821800,297.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.8242154121398926,0.1802414357662201,0.1633164882659912,297.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.7746575474739075,0.1500026732683181,0.1428591907024383,297.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.8400570750236511,0.1915639638900756,0.1350204646587371,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.7737593054771423,0.1495706140995025,0.142370194196701,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.7308552265167236,0.1246097981929779,0.5656779408454895,285.9903259277344,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.7773742675781,285.9844055175781,1.0,0.2722726762294769,1.0,1.0,0.0,1.0,-1.3792675733566284,1.3792659044265747,1.5883530295468518e-06,1.0537079572677612,1.0,1.0,0.0,38.68989181518555,82.0,28291.859375,-0.0,240.43312072753903,1.0,283.1499938964844,285.4263916015625,296.15380859375,298.0772399902344,293.1499938964844,293.1499938964844,283.1499938964844,19983.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536108255386353,1.0,0.0,0.0,2.97757887840271,2.9775941371917725,5.915887300034228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.66064453125,0.0,808.084228515625,1895.4371337890625,0.0,1265.6707763671875,0.7371710538864136,1.0,0.0,3.0,1.0,0.0
