time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.7743527889251709,0.182156816124916,0.1644907146692276,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.730322003364563,0.1514043509960174,0.1444180011749267,297.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.7898514866828918,0.1930306255817413,0.1355870217084884,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.7298536896705627,0.151106908917427,0.1441176533699035,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.6843066811561584,0.1241604015231132,0.5650267004966736,285.9379272460937,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7113647460937,285.9354248046875,1.0,0.286832332611084,1.0,1.0,0.0,1.0,-1.3845487833023071,1.384547233581543,1.599345750946668e-06,1.0579309463500977,1.0,1.0,0.0,50.73381805419922,70.0,28646.189453125,-0.0,270.883544921875,1.0,283.1499938964844,285.3659362792969,296.1136779785156,298.0614624023437,293.1499938964844,293.1499938964844,283.1499938964844,21571.595703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669246554374695,1.0,0.0,0.0,3.09360671043396,3.093623399734497,6.385920983120741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.7734375,0.0,906.2796630859376,1895.4371337890625,0.0,1360.1500244140625,0.7654668092727661,1.0,0.0,3.0,1.0,0.0
17821920,297.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.7743527889251709,0.182156816124916,0.1644907146692276,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.730322003364563,0.1514043509960174,0.1444180011749267,297.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.7898514866828918,0.1930306255817413,0.1355870217084884,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.7298536896705627,0.151106908917427,0.1441176533699035,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.6843066811561584,0.1241604015231132,0.5650267004966736,285.9379272460937,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7113647460937,285.9354248046875,1.0,0.286832332611084,1.0,1.0,0.0,1.0,-1.3845487833023071,1.384547233581543,1.599345750946668e-06,1.0579309463500977,1.0,1.0,0.0,50.73381805419922,70.0,28646.189453125,-0.0,270.883544921875,1.0,283.1499938964844,285.3659362792969,296.1136779785156,298.0614624023437,293.1499938964844,293.1499938964844,283.1499938964844,21571.595703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669246554374695,1.0,0.0,0.0,3.09360671043396,3.093623399734497,6.385920983120741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.7734375,0.0,906.2796630859376,1895.4371337890625,0.0,1360.1500244140625,0.7654668092727661,1.0,0.0,3.0,1.0,0.0
17821980,297.71875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.7654182314872742,0.1844854354858398,0.1665014624595642,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.7218026518821716,0.1527024209499359,0.1456955969333648,297.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.7801142334938049,0.1951894909143448,0.1370108127593994,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.7213751673698425,0.152410477399826,0.1454203575849533,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.6733137965202332,0.1242522448301315,0.5656135678291321,285.91705322265625,284.95001220703125,294.6656188964844,293.0625,294.6634521484375,297.681884765625,285.9151611328125,1.0,0.2919803559780121,1.0,1.0,0.0,1.0,-1.3924716711044312,1.3924700021743774,1.615952555766853e-06,1.0642887353897097,1.0,1.0,0.0,54.51080703735352,70.0,28954.591796875,-0.0,283.13238525390625,1.0,283.1499938964844,285.33599853515625,296.1014404296875,298.0600891113281,293.1499938964844,293.1499938964844,283.1499938964844,22636.578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707629561424255,1.0,0.0,0.0,3.1690518856048584,3.169069290161133,6.70119163714844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.7431640625,0.0,974.215576171875,1895.4371337890625,0.0,1388.10400390625,0.7810273766517639,1.0,0.0,3.0,1.0,0.0
17822040,297.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.7648735642433167,0.1858185678720474,0.1676660329103469,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.7208179235458374,0.1534421741962433,0.1463902294635772,297.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.7793422341346741,0.1964539289474487,0.1378633081912994,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.7203826904296875,0.1531378030776977,0.1461095660924911,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.6714090704917908,0.1244004294276237,0.5662141442298889,285.9120178222656,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6694641113281,285.9110412597656,1.0,0.2933982312679291,1.0,1.0,0.0,1.0,-1.3972755670547483,1.3972738981246948,1.6260775055343402e-06,1.06814444065094,1.0,1.0,0.0,55.34411239624024,58.0,29099.341796875,-0.0,287.1590881347656,1.0,283.1499938964844,285.3280334472656,296.101318359375,298.0650634765625,293.1499938964844,293.1499938964844,283.1499938964844,23016.93359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720113754272461,1.0,0.0,0.0,3.1955654621124268,3.1955831050872803,6.813789923398872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.09033203125,0.0,998.8727416992188,1895.4371337890625,0.0,1397.2630615234375,0.7903731465339661,1.0,0.0,3.0,1.0,0.0
17822100,297.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.7669484615325928,0.1878836452960968,0.1694676280021667,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.7218714952468872,0.154597133398056,0.1474508792161941,297.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.7812164425849915,0.1984251588582992,0.1391942650079727,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.7214102745056152,0.154264360666275,0.1471503376960754,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.6712712049484253,0.1246969401836395,0.5673351883888245,285.90283203125,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6528015136719,285.90142822265625,1.0,0.2945259809494018,1.0,1.0,0.0,1.0,-1.4049028158187866,1.404901146888733,1.642237634769117e-06,1.0742648839950562,1.0,1.0,0.0,55.68942260742188,58.0,29360.130859375,-0.0,291.2658996582031,1.0,283.1499938964844,285.31036376953125,296.1068725585937,298.0815734863281,293.1499938964844,293.1499938964844,283.1499938964844,23821.478515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737220287322998,1.0,0.0,0.0,3.2509353160858154,3.2509536743164062,7.05196271155728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.68701171875,0.0,1051.7005615234375,1895.4371337890625,0.0,1409.8663330078125,0.8011162281036377,1.0,0.0,3.0,1.0,0.0
17822160,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.7726067304611206,0.1900275498628616,0.1713220328092575,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.7259984016418457,0.1558135449886322,0.148536741733551,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.7868077754974365,0.2004795372486114,0.1405723690986633,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.7254953384399414,0.1554422974586486,0.148204356431961,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.6744481921195984,0.125080332159996,0.5686994194984436,285.8989562988281,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6381530761719,285.8987731933594,1.0,0.2944277226924896,1.0,1.0,0.0,1.0,-1.4129902124404907,1.412988543510437,1.6594866565355917e-06,1.0807536840438845,1.0,1.0,0.0,54.92015075683594,46.0,29586.1796875,-0.0,292.93023681640625,1.0,283.1499938964844,285.3018798828125,296.1169738769531,298.1023864746094,293.1499938964844,293.1499938964844,283.1499938964844,24360.568359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753829121589661,1.0,0.0,0.0,3.2875146865844727,3.2875332832336426,7.211551178443187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.16650390625,0.0,1087.6025390625,1895.4371337890625,0.0,1422.1605224609375,0.8128650188446045,1.0,0.0,3.0,1.0,0.0
17822220,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.7926215529441833,0.1944148391485214,0.1750712692737579,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.7414345741271973,0.1583447158336639,0.1507335603237152,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.8067278861999512,0.204685240983963,0.143361896276474,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.7407949566841125,0.1578800529241562,0.1503182202577591,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.6886775493621826,0.1259986907243728,0.5718095302581787,285.892578125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6126403808594,285.8928527832031,1.0,0.2916586399078369,1.0,1.0,0.0,1.0,-1.4297468662261963,1.4297451972961426,1.6955970068011084e-06,1.0941916704177856,1.0,1.0,0.0,51.07856369018555,34.0,30081.15234375,-0.0,290.94354248046875,1.0,283.1499938964844,285.2822570800781,296.1441345214844,298.1564636230469,293.1499938964844,293.1499938964844,283.1499938964844,25639.66015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792321801185608,1.0,0.0,0.0,3.372718572616577,3.3727381229400635,7.590205086671631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.7333984375,0.0,1174.3770751953125,1895.4371337890625,0.0,1450.8707275390625,0.8337281346321106,1.0,0.0,3.0,1.0,0.0
17822280,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.7926215529441833,0.1944148391485214,0.1750712692737579,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.7414345741271973,0.1583447158336639,0.1507335603237152,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.8067278861999512,0.204685240983963,0.143361896276474,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.7407949566841125,0.1578800529241562,0.1503182202577591,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.6886775493621826,0.1259986907243728,0.5718095302581787,285.892578125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6126403808594,285.8928527832031,1.0,0.2916586399078369,1.0,1.0,0.0,1.0,-1.4297468662261963,1.4297451972961426,1.6955970068011084e-06,1.0941916704177856,1.0,1.0,0.0,51.07856369018555,34.0,30081.15234375,-0.0,290.94354248046875,1.0,283.1499938964844,285.2822570800781,296.1441345214844,298.1564636230469,293.1499938964844,293.1499938964844,283.1499938964844,25639.66015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792321801185608,1.0,0.0,0.0,3.372718572616577,3.3727381229400635,7.590205086671631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.7333984375,0.0,1174.3770751953125,1895.4371337890625,0.0,1450.8707275390625,0.8337281346321106,1.0,0.0,3.0,1.0,0.0
17822340,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8241987228393555,0.1988337188959121,0.1787879019975662,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7687940001487732,0.1609372645616531,0.1529161781072616,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8370068073272705,0.2089104205369949,0.1461191475391388,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7679281830787659,0.160365879535675,0.1524027287960052,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.7140498161315918,0.1270331144332885,0.5751248598098755,285.89013671875,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5907897949219,285.890625,1.0,0.2861439287662506,1.0,1.0,0.0,1.0,-1.4466211795806885,1.4466193914413452,1.7324679220109829e-06,1.1077148914337158,1.0,1.0,0.0,44.8759994506836,25.0,30571.349609375,-0.0,283.1137390136719,1.0,283.1499938964844,285.2666931152344,296.1730041503906,298.214599609375,293.1499938964844,293.1499938964844,283.1499938964844,26867.265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683707594871521,1.0,0.0,0.0,3.4525160789489746,3.4525365829467773,7.953617569000926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.787109375,0.0,1259.7213134765625,1895.4371337890625,0.0,1484.625244140625,0.8532868027687073,1.0,0.0,3.0,1.0,0.0
17822400,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8241987228393555,0.1988337188959121,0.1787879019975662,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7687940001487732,0.1609372645616531,0.1529161781072616,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8370068073272705,0.2089104205369949,0.1461191475391388,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7679281830787659,0.160365879535675,0.1524027287960052,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.7140498161315918,0.1270331144332885,0.5751248598098755,285.89013671875,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5907897949219,285.890625,1.0,0.2861439287662506,1.0,1.0,0.0,1.0,-1.4466211795806885,1.4466193914413452,1.7324679220109829e-06,1.1077148914337158,1.0,1.0,0.0,44.8759994506836,25.0,30571.349609375,-0.0,283.1137390136719,1.0,283.1499938964844,285.2666931152344,296.1730041503906,298.214599609375,293.1499938964844,293.1499938964844,283.1499938964844,26867.265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683707594871521,1.0,0.0,0.0,3.4525160789489746,3.4525365829467773,7.953617569000926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.787109375,0.0,1259.7213134765625,1895.4371337890625,0.0,1484.625244140625,0.8532868027687073,1.0,0.0,3.0,1.0,0.0
17822460,297.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.866811990737915,0.203203946352005,0.1824477612972259,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.8095312118530273,0.1635278463363647,0.1550800502300262,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8808544278144836,0.2130762487649917,0.1488241255283355,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.8084565997123718,0.1628421992063522,0.1544602513313293,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.7468343377113342,0.1281037777662277,0.5785397887229919,285.89013671875,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5714111328125,285.8907775878906,1.0,0.2797805964946747,1.0,1.0,0.0,1.0,-1.46342933177948,1.4634275436401367,1.7696977465675443e-06,1.1211717128753662,1.0,1.0,0.0,37.90458679199219,25.0,31055.25,-0.0,273.1249694824219,1.0,283.1499938964844,285.25390625,296.20037841796875,298.271484375,293.1499938964844,293.1499938964844,283.1499938964844,28058.5625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884370446205139,1.0,0.0,0.0,3.528228521347046,3.528249979019165,8.306282097692019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.44384765625,0.0,1344.4278564453125,1895.4371337890625,0.0,1520.72265625,0.8718579411506653,1.0,0.0,3.0,1.0,0.0
17822520,297.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.866811990737915,0.203203946352005,0.1824477612972259,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.8095312118530273,0.1635278463363647,0.1550800502300262,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8808544278144836,0.2130762487649917,0.1488241255283355,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.8084565997123718,0.1628421992063522,0.1544602513313293,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.7468343377113342,0.1281037777662277,0.5785397887229919,285.89013671875,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5714111328125,285.8907775878906,1.0,0.2797805964946747,1.0,1.0,0.0,1.0,-1.46342933177948,1.4634275436401367,1.7696977465675443e-06,1.1211717128753662,1.0,1.0,0.0,37.90458679199219,25.0,31055.25,-0.0,273.1249694824219,1.0,283.1499938964844,285.25390625,296.20037841796875,298.271484375,293.1499938964844,293.1499938964844,283.1499938964844,28058.5625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884370446205139,1.0,0.0,0.0,3.528228521347046,3.528249979019165,8.306282097692019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.44384765625,0.0,1344.4278564453125,1895.4371337890625,0.0,1520.72265625,0.8718579411506653,1.0,0.0,3.0,1.0,0.0
17822580,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.9133712649345398,0.2074677646160125,0.1860978454351425,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8476253747940063,0.1660698801279068,0.1572858393192291,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.929656744003296,0.2171330899000167,0.1515181064605713,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8463627099990845,0.1652649492025375,0.156554490327835,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922119140625,0.7817827463150024,0.1291534453630447,0.5822886824607849,285.8924255371094,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5536193847656,285.89324951171875,1.0,0.2761280834674835,1.0,1.0,0.0,1.0,-1.4807076454162598,1.4807058572769165,1.808487240850809e-06,1.134984254837036,1.0,1.0,0.0,32.8974494934082,25.0,31542.533203125,-0.0,268.02978515625,1.0,283.1499938964844,285.2436828613281,296.2264709472656,298.3269958496094,293.1499938964844,293.1499938964844,283.1499938964844,29225.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931653022766113,1.0,0.0,0.0,3.600822925567627,3.6008453369140625,8.651608141008182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.28271484375,0.0,1429.133544921875,1895.4371337890625,0.0,1557.2381591796875,0.8896738886833191,1.0,0.0,3.0,1.0,0.0
17822640,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.9133712649345398,0.2074677646160125,0.1860978454351425,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8476253747940063,0.1660698801279068,0.1572858393192291,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.929656744003296,0.2171330899000167,0.1515181064605713,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8463627099990845,0.1652649492025375,0.156554490327835,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922119140625,0.7817827463150024,0.1291534453630447,0.5822886824607849,285.8924255371094,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5536193847656,285.89324951171875,1.0,0.2761280834674835,1.0,1.0,0.0,1.0,-1.4807076454162598,1.4807058572769165,1.808487240850809e-06,1.134984254837036,1.0,1.0,0.0,32.8974494934082,25.0,31542.533203125,-0.0,268.02978515625,1.0,283.1499938964844,285.2436828613281,296.2264709472656,298.3269958496094,293.1499938964844,293.1499938964844,283.1499938964844,29225.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931653022766113,1.0,0.0,0.0,3.600822925567627,3.6008453369140625,8.651608141008182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.28271484375,0.0,1429.133544921875,1895.4371337890625,0.0,1557.2381591796875,0.8896738886833191,1.0,0.0,3.0,1.0,0.0
17822700,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.9393014907836914,0.2095467746257782,0.1879004836082458,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.8672051429748535,0.1673119068145752,0.1583870202302932,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.9551199078559875,0.2191101908683776,0.1528482437133789,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.8657619953155518,0.1664457619190216,0.1575983762741089,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929138183594,0.7996835708618164,0.1296571344137191,0.5841931104660034,285.8929443359375,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5451354980469,285.8930969238281,1.0,0.274953544139862,1.0,1.0,0.0,1.0,-1.489330172538757,1.4893282651901243,1.8280467202203e-06,1.1418743133544922,1.0,1.0,0.0,30.97231101989746,25.0,31802.56640625,-0.0,266.8872375488281,1.0,283.1499938964844,285.2363586425781,296.239501953125,298.3555908203125,293.1499938964844,293.1499938964844,283.1499938964844,29931.431640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955296993255615,1.0,0.0,0.0,3.644078493118286,3.64410138130188,8.860714615366305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.400390625,0.0,1481.2581787109375,1895.4371337890625,0.0,1575.654296875,0.8974867463111877,1.0,0.0,3.0,1.0,0.0
17822760,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.9632955193519592,0.2115823328495025,0.189676284790039,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964538574219,0.88699871301651,0.168529137969017,0.1594779044389724,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.9771235585212708,0.2210461348295211,0.1541589945554733,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964538574219,0.8853839039802551,0.1676005274057388,0.1586308032274246,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.8166025280952454,0.1301406919956207,0.5860722064971924,285.89654541015625,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.53692626953125,285.8973999023437,1.0,0.2741712927818298,1.0,1.0,0.0,1.0,-1.4978410005569458,1.497839093208313,1.84748398623924e-06,1.148672342300415,1.0,1.0,0.0,29.375383377075195,28.0,32025.125,-0.0,266.51434326171875,1.0,283.1499938964844,285.23541259765625,296.2519226074219,298.3816833496094,293.1499938964844,293.1499938964844,283.1499938964844,30364.337890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697811484336853,1.0,0.0,0.0,3.6703364849090576,3.6703598499298096,8.988869240056374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.056640625,0.0,1513.5098876953125,1895.4371337890625,0.0,1593.5245361328125,0.9067449569702148,1.0,0.0,3.0,1.0,0.0
17822820,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.9892365336418152,0.2155277281999588,0.1931865662336349,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.9128801822662354,0.1708901226520538,0.1616632938385009,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.9834624528884888,0.2249898463487625,0.1471267342567443,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.9108326435089112,0.1698329448699951,0.1606959849596023,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.8359437584877014,0.1310475021600723,0.5899025797843933,285.89971923828125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5214538574219,285.90045166015625,1.0,0.2744617164134979,1.0,1.0,0.0,1.0,-1.5132817029953003,1.5132797956466677,1.8830745602826933e-06,1.16099214553833,1.0,1.0,0.0,27.894132614135746,31.0,32479.453125,-0.0,267.68731689453125,1.0,283.1499938964844,285.2265625,296.2767333984375,298.4345703125,293.1499938964844,293.1499938964844,283.1499938964844,31498.6796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023024559020996,1.0,0.0,0.0,3.7382655143737793,3.738289594650269,9.324672873844976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.13623046875,0.0,1599.109375,1895.4371337890625,0.0,1628.970947265625,0.9234288930892944,1.0,0.0,3.0,1.0,0.0
17822880,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.9892365336418152,0.2155277281999588,0.1931865662336349,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.9128801822662354,0.1708901226520538,0.1616632938385009,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.9834624528884888,0.2249898463487625,0.1471267342567443,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.9108326435089112,0.1698329448699951,0.1606959849596023,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.8359437584877014,0.1310475021600723,0.5899025797843933,285.89971923828125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5214538574219,285.90045166015625,1.0,0.2744617164134979,1.0,1.0,0.0,1.0,-1.5132817029953003,1.5132797956466677,1.8830745602826933e-06,1.16099214553833,1.0,1.0,0.0,27.894132614135746,31.0,32479.453125,-0.0,267.68731689453125,1.0,283.1499938964844,285.2265625,296.2767333984375,298.4345703125,293.1499938964844,293.1499938964844,283.1499938964844,31498.6796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023024559020996,1.0,0.0,0.0,3.7382655143737793,3.738289594650269,9.324672873844976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.13623046875,0.0,1599.109375,1895.4371337890625,0.0,1628.970947265625,0.9234288930892944,1.0,0.0,3.0,1.0,0.0
17822940,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.9914392828941344,0.2195176780223846,0.1967863887548446,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.9139391183853148,0.1731111109256744,0.163804143667221,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.9828899502754213,0.2305453270673751,0.1483177840709686,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.911644697189331,0.1719225645065307,0.1627132296562194,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.834998369216919,0.1318750232458114,0.5937279462814331,285.8902282714844,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.512451171875,285.8907775878906,1.0,0.2757627665996551,1.0,1.0,0.0,1.0,-1.5182545185089111,1.5182526111602783,1.894678121061588e-06,1.1650042533874512,1.0,1.0,0.0,28.23440361022949,34.0,32758.3046875,-0.0,272.6035461425781,1.0,283.1499938964844,285.2076721191406,296.2976379394531,298.4747619628906,293.1499938964844,293.1499938964844,283.1499938964844,32637.552734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058901190757751,1.0,0.0,0.0,3.805246353149414,3.80527138710022,9.66181801231869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.2041015625,0.0,1686.6156005859375,1895.4371337890625,0.0,1657.5435791015625,0.9398769736289978,1.0,0.0,3.0,1.0,0.0
17823000,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.9914392828941344,0.2195176780223846,0.1967863887548446,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.9139391183853148,0.1731111109256744,0.163804143667221,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.9828899502754213,0.2305453270673751,0.1483177840709686,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.911644697189331,0.1719225645065307,0.1627132296562194,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.834998369216919,0.1318750232458114,0.5937279462814331,285.8902282714844,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.512451171875,285.8907775878906,1.0,0.2757627665996551,1.0,1.0,0.0,1.0,-1.5182545185089111,1.5182526111602783,1.894678121061588e-06,1.1650042533874512,1.0,1.0,0.0,28.23440361022949,34.0,32758.3046875,-0.0,272.6035461425781,1.0,283.1499938964844,285.2076721191406,296.2976379394531,298.4747619628906,293.1499938964844,293.1499938964844,283.1499938964844,32637.552734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058901190757751,1.0,0.0,0.0,3.805246353149414,3.80527138710022,9.66181801231869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.2041015625,0.0,1686.6156005859375,1895.4371337890625,0.0,1657.5435791015625,0.9398769736289978,1.0,0.0,3.0,1.0,0.0
17823060,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.9938844442367554,0.2227555811405182,0.1998475939035415,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.9162117838859558,0.1752506792545318,0.1658498495817184,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.9837433099746704,0.2358603328466415,0.1496436595916748,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.9136537313461304,0.1739304810762405,0.1646345853805542,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.8350521922111511,0.1326627135276794,0.5973541736602783,285.8942565917969,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5018615722656,285.8951416015625,1.0,0.2784674763679504,1.0,1.0,0.0,1.0,-1.5337952375411987,1.533793330192566,1.931062115545501e-06,1.1773805618286133,1.0,1.0,0.0,28.67447090148925,37.0,33207.1640625,-0.0,280.4832458496094,1.0,283.1499938964844,285.2008361816406,296.32196044921875,298.5235900878906,293.1499938964844,293.1499938964844,283.04998779296875,33755.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091844081878662,1.0,0.0,0.0,3.8698818683624254,3.8699076175689697,9.992834293370834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.84423828125,0.0,1774.030029296875,1895.4371337890625,0.0,1683.974853515625,0.9547584652900696,1.0,0.0,3.0,1.0,0.0
17823120,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.9938844442367554,0.2227555811405182,0.1998475939035415,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.9162117838859558,0.1752506792545318,0.1658498495817184,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.9837433099746704,0.2358603328466415,0.1496436595916748,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.9136537313461304,0.1739304810762405,0.1646345853805542,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.8350521922111511,0.1326627135276794,0.5973541736602783,285.8942565917969,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5018615722656,285.8951416015625,1.0,0.2784674763679504,1.0,1.0,0.0,1.0,-1.5337952375411987,1.533793330192566,1.931062115545501e-06,1.1773805618286133,1.0,1.0,0.0,28.67447090148925,37.0,33207.1640625,-0.0,280.4832458496094,1.0,283.1499938964844,285.2008361816406,296.32196044921875,298.5235900878906,293.1499938964844,293.1499938964844,283.04998779296875,33755.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091844081878662,1.0,0.0,0.0,3.8698818683624254,3.8699076175689697,9.992834293370834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.84423828125,0.0,1774.030029296875,1895.4371337890625,0.0,1683.974853515625,0.9547584652900696,1.0,0.0,3.0,1.0,0.0
17823180,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82928466796875,0.991499125957489,0.2264700531959533,0.2032395601272583,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.9111714959144592,0.1771973818540573,0.1677767187356948,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.987246036529541,0.2393707931041717,0.1555651277303695,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.9084819555282592,0.1757475435733795,0.1664383709430694,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291931152344,0.8296340107917786,0.1332753300666809,0.6004965305328369,285.82916259765625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4875793457031,285.82965087890625,1.0,0.2820483744144439,1.0,1.0,0.0,1.0,-1.5507473945617676,1.5507453680038452,1.9712899756996194e-06,1.1909079551696775,1.0,1.0,0.0,29.66879272460937,40.0,33955.90234375,-0.0,291.2987365722656,1.0,283.05108642578125,285.119384765625,296.3642578125,298.6221008300781,293.1499938964844,293.1499938964844,282.75,34716.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172650098800659,1.0,0.0,0.0,3.9245803356170654,3.924607038497925,1.0277317414875142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.70654296875,0.0,1850.3233642578125,1895.4371337890625,0.0,1749.5775146484375,0.9661028385162354,1.0,0.0,3.0,1.0,0.0
17823240,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82928466796875,0.991499125957489,0.2264700531959533,0.2032395601272583,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.9111714959144592,0.1771973818540573,0.1677767187356948,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.987246036529541,0.2393707931041717,0.1555651277303695,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.9084819555282592,0.1757475435733795,0.1664383709430694,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291931152344,0.8296340107917786,0.1332753300666809,0.6004965305328369,285.82916259765625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4875793457031,285.82965087890625,1.0,0.2820483744144439,1.0,1.0,0.0,1.0,-1.5507473945617676,1.5507453680038452,1.9712899756996194e-06,1.1909079551696775,1.0,1.0,0.0,29.66879272460937,40.0,33955.90234375,-0.0,291.2987365722656,1.0,283.05108642578125,285.119384765625,296.3642578125,298.6221008300781,293.1499938964844,293.1499938964844,282.75,34716.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172650098800659,1.0,0.0,0.0,3.9245803356170654,3.924607038497925,1.0277317414875142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.70654296875,0.0,1850.3233642578125,1895.4371337890625,0.0,1749.5775146484375,0.9661028385162354,1.0,0.0,3.0,1.0,0.0
17823300,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.9892054200172424,0.2276711910963058,0.2044826596975326,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.9079312682151794,0.1780276745557785,0.1686431020498275,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.9890242218971252,0.240722194314003,0.1589339822530746,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.9052205681800842,0.1765146702528,0.167244404554367,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.8263046145439148,0.1334453374147415,0.6016243696212769,285.6978454589844,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4773254394531,285.6741943359375,1.0,0.2841808199882507,1.0,1.0,0.0,1.0,-1.5611194372177124,1.56111741065979,1.996033915929729e-06,1.1990655660629272,1.0,1.0,0.0,30.26208877563477,40.0,35061.7421875,-0.0,297.4214782714844,1.0,282.7918701171875,284.935791015625,296.42626953125,298.8216247558594,293.1499938964844,293.1499938964844,282.75,35007.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281635999679565,1.0,0.0,0.0,3.940998792648315,3.941025495529175,1.036348635352624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.6953125,0.0,1873.6429443359373,1895.4371337890625,0.0,1839.7047119140625,0.9700087904930116,1.0,0.0,3.0,1.0,0.0
17823360,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.9859981536865234,0.2286799997091293,0.2054741531610489,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.903900980949402,0.1786908209323883,0.1693525314331054,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.9934461116790771,0.2413131594657898,0.1643768548965454,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.9012120366096495,0.1771157383918762,0.1678948700428009,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282653808594,0.8222147226333618,0.1334553807973861,0.6020655632019043,285.627197265625,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4638366699219,285.6261901855469,1.0,0.2864938676357269,1.0,1.0,0.0,1.0,-1.5722016096115112,1.5721995830535889,2.0227389541105367e-06,1.207824468612671,1.0,1.0,0.0,30.935392379760746,43.0,35317.30859375,-0.0,304.2196655273437,1.0,282.7547302246094,284.8906555175781,296.41949462890625,298.786376953125,293.1499938964844,293.1499938964844,282.45001220703125,35233.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338772416114807,1.0,0.0,0.0,3.9536614418029785,3.953688383102417,1.0430189831822645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.3291015625,0.0,1891.7615966796875,1895.4371337890625,0.0,1887.667724609375,0.9730212092399596,1.0,0.0,3.0,1.0,0.0
17823420,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911071777344,0.7999233603477478,0.2343541830778122,0.21050426363945,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.7361939549446106,0.1815273314714431,0.1724851727485656,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908020019531,0.8127086162567139,0.2450219839811325,0.1716299057006836,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.7339304089546204,0.1797013282775879,0.1707756519317627,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.6658226847648621,0.1329911202192306,0.6084494590759277,285.29168701171875,284.95001220703125,295.3019104003906,293.37994384765625,295.2998962402344,297.4608459472656,285.2690734863281,1.0,0.2814481556415558,1.0,1.0,0.0,1.0,-1.2327899932861328,1.2327885627746582,1.3224845361037296e-06,0.9593300223350524,1.0,1.0,0.0,61.929874420166016,31.0,31390.583984375,-0.0,307.4209899902344,1.0,282.4557800292969,284.49102783203125,296.409912109375,298.7752990722656,293.1499938964844,293.1499938964844,282.1499938964844,35543.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445494532585144,1.0,0.0,0.0,3.971015453338623,3.9710426330566406,1.0521954436626402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.85009765625,0.0,1916.7818603515625,1895.4371337890625,0.0,1978.485107421875,0.9771493077278136,1.0,0.0,3.0,1.0,0.0
17823480,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911071777344,0.7999233603477478,0.2343541830778122,0.21050426363945,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.7361939549446106,0.1815273314714431,0.1724851727485656,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908020019531,0.8127086162567139,0.2450219839811325,0.1716299057006836,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.7339304089546204,0.1797013282775879,0.1707756519317627,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.6658226847648621,0.1329911202192306,0.6084494590759277,285.29168701171875,284.95001220703125,295.3019104003906,293.37994384765625,295.2998962402344,297.4608459472656,285.2690734863281,1.0,0.2814481556415558,1.0,1.0,0.0,1.0,-1.2327899932861328,1.2327885627746582,1.3224845361037296e-06,0.9593300223350524,1.0,1.0,0.0,61.929874420166016,31.0,31390.583984375,-0.0,307.4209899902344,1.0,282.4557800292969,284.49102783203125,296.409912109375,298.7752990722656,293.1499938964844,293.1499938964844,282.1499938964844,35543.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445494532585144,1.0,0.0,0.0,3.971015453338623,3.9710426330566406,1.0521954436626402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.85009765625,0.0,1916.7818603515625,1895.4371337890625,0.0,1978.485107421875,0.9771493077278136,1.0,0.0,3.0,1.0,0.0
17823540,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.9881991147994996,0.2331535220146179,0.2100702971220016,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.90500146150589,0.1814307123422622,0.1723434627056121,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.993215024471283,0.2452693581581115,0.1665493696928024,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.9017914533615112,0.179553210735321,0.1705874800682068,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.8177842497825623,0.1328287422657013,0.6001496315002441,285.192626953125,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4205627441406,285.1867980957031,1.0,0.2883453965187073,1.0,1.0,0.0,1.0,-1.583809733390808,1.5838077068328855,2.0473326003411785e-06,1.2137856483459473,1.0,1.0,0.0,31.4805965423584,34.0,37436.9140625,0.0,311.4505310058594,1.0,282.15673828125,284.4078674316406,296.4461669921875,298.9439392089844,293.1499938964844,293.1499938964844,281.8500061035156,35727.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540777325630188,1.0,0.0,0.0,3.981305599212648,3.981332778930664,1.057655595104734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.2119140625,0.0,1931.7215576171875,1895.4371337890625,0.0,2060.831787109375,0.9795969128608704,1.0,0.0,3.0,1.0,0.0
17823600,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.9881991147994996,0.2331535220146179,0.2100702971220016,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.90500146150589,0.1814307123422622,0.1723434627056121,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.993215024471283,0.2452693581581115,0.1665493696928024,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.9017914533615112,0.179553210735321,0.1705874800682068,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.8177842497825623,0.1328287422657013,0.6001496315002441,285.192626953125,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4205627441406,285.1867980957031,1.0,0.2883453965187073,1.0,1.0,0.0,1.0,-1.583809733390808,1.5838077068328855,2.0473326003411785e-06,1.2137856483459473,1.0,1.0,0.0,31.4805965423584,34.0,37436.9140625,0.0,311.4505310058594,1.0,282.15673828125,284.4078674316406,296.4461669921875,298.9439392089844,293.1499938964844,293.1499938964844,281.8500061035156,35727.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540777325630188,1.0,0.0,0.0,3.981305599212648,3.981332778930664,1.057655595104734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.2119140625,0.0,1931.7215576171875,1895.4371337890625,0.0,2060.831787109375,0.9795969128608704,1.0,0.0,3.0,1.0,0.0
17823660,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9862290620803832,0.2329621762037277,0.2098540365695953,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9028809070587158,0.1813677251338958,0.1722548902034759,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9962224960327148,0.245384395122528,0.1696189641952514,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.899617075920105,0.1794328838586807,0.1704490035772323,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8152210116386414,0.1322686821222305,0.597943902015686,285.0014953613281,284.95001220703125,295.3803100585937,293.419677734375,295.37872314453125,297.39776611328125,284.9867858886719,1.0,0.2888745963573456,1.0,1.0,0.0,1.0,-1.584326982498169,1.5843249559402466,2.0524128103716066e-06,1.2175804376602173,1.0,1.0,0.0,31.754514694213867,34.0,38445.6328125,0.0,312.4369506835937,1.0,281.8719177246094,284.18707275390625,296.489013671875,299.08905029296875,293.1499938964844,293.1499938964844,281.8500061035156,35806.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648707032203674,1.0,0.0,0.0,3.985676288604736,3.985703706741333,1.0599791266940883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.91943359375,0.0,1938.090576171875,1895.4371337890625,0.0,2155.42822265625,0.980636477470398,1.0,0.0,3.0,1.0,0.0
17823720,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9839441180229188,0.2330087572336197,0.2098269909620285,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9003340005874634,0.1813578456640243,0.1722324937582016,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9973439574241638,0.2451834678649902,0.1717875748872757,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8970252275466919,0.1793913543224334,0.1703971773386001,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.812468409538269,0.1319212764501571,0.5964893102645874,284.966796875,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.38592529296875,284.9635009765625,1.0,0.2893471419811249,1.0,1.0,0.0,1.0,-1.5854860544204712,1.5854840278625488,2.055249751720112e-06,1.2185004949569702,0.9985801577568054,0.9985801577568054,0.0,32.01469802856445,37.0,38495.15625,0.0,313.6164855957031,1.0,281.85614013671875,284.1661376953125,296.4717102050781,299.0434265136719,293.1499938964844,293.1499938964844,281.54998779296875,35854.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662534713745117,1.0,0.0,0.0,3.9871792793273926,3.98720645904541,1.0607786862237845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.57177734375,0.0,1940.4627685546875,1895.4371337890625,0.0,2167.64208984375,0.980990469455719,1.0,0.0,3.0,1.0,0.0
