time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.964854657649994,0.2333030104637146,0.2100836634635925,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8809112310409546,0.1813621968030929,0.1722882241010666,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.9801233410835266,0.2451456040143966,0.1716708093881607,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8775588274002075,0.1793038845062255,0.1703667640686035,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.7930362820625305,0.1308256089687347,0.5920482873916626,284.8143615722656,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3564758300781,284.8260192871094,1.0,0.2908570468425751,1.0,1.0,0.0,1.0,-1.5800188779830933,1.580016851425171,2.041894049398252e-06,1.2141637802124023,0.8317798972129822,0.8317798972129822,0.0,33.92379379272461,40.0,38708.99609375,0.0,316.1741943359375,1.0,281.55633544921875,284.0416564941406,296.4683532714844,299.0622253417969,293.1499938964844,293.1499938964844,281.8500061035156,44651.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744114995002747,1.0,0.0,0.0,3.707368850708008,3.70739483833313,9.171172905553248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.58447265625,0.0,1663.6827392578125,1895.4371337890625,0.0,2240.1123046875,0.9238234758377076,1.0,0.0,3.0,1.0,0.0
17823840,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.964854657649994,0.2333030104637146,0.2100836634635925,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8809112310409546,0.1813621968030929,0.1722882241010666,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.9801233410835266,0.2451456040143966,0.1716708093881607,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8775588274002075,0.1793038845062255,0.1703667640686035,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.7930362820625305,0.1308256089687347,0.5920482873916626,284.8143615722656,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3564758300781,284.8260192871094,1.0,0.2908570468425751,1.0,1.0,0.0,1.0,-1.5800188779830933,1.580016851425171,2.041894049398252e-06,1.2141637802124023,0.8317798972129822,0.8317798972129822,0.0,33.92379379272461,40.0,38708.99609375,0.0,316.1741943359375,1.0,281.55633544921875,284.0416564941406,296.4683532714844,299.0622253417969,293.1499938964844,293.1499938964844,281.8500061035156,44651.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744114995002747,1.0,0.0,0.0,3.707368850708008,3.70739483833313,9.171172905553248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.58447265625,0.0,1663.6827392578125,1895.4371337890625,0.0,2240.1123046875,0.9238234758377076,1.0,0.0,3.0,1.0,0.0
17823900,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9564144611358644,0.2340364307165146,0.2105026394128799,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8731170296669006,0.1816938817501068,0.1724712401628494,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9724304676055908,0.2458354532718658,0.1719619780778885,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8697537183761597,0.1795848608016967,0.1705041080713272,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7848065495491028,0.1305028796195984,0.5901867151260376,284.9990539550781,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3481750488281,285.0216979980469,1.0,0.291815847158432,1.0,1.0,0.0,1.0,-1.5790178775787354,1.579015851020813,2.0393829345266568e-06,1.2133060693740845,0.9370649456977844,0.9370649456977844,0.0,34.844242095947266,40.0,38104.29296875,0.0,318.1632995605469,1.0,281.8027038574219,284.2483825683594,296.3873596191406,298.82666015625,293.1499938964844,293.1499938964844,281.8500061035156,36956.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763034999370575,1.0,0.0,0.0,3.703500270843506,3.703525066375733,9.15204338980402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.18603515625,0.0,1600.773193359375,1895.4371337890625,0.0,2139.24560546875,0.9213223457336426,1.0,0.0,3.0,1.0,0.0
17823960,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9510391354560852,0.235093891620636,0.2113776206970214,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8681603074073792,0.1822691261768341,0.1729517132043838,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9674068093299866,0.2468834668397903,0.1726174801588058,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8647693991661072,0.1801063418388366,0.1709349751472473,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7791911363601685,0.1303869038820266,0.5894164443016052,285.0428161621094,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3440246582031,285.0410461425781,1.0,0.292980819940567,1.0,1.0,0.0,1.0,-1.5810222625732422,1.5810202360153198,2.044203029072378e-06,1.2148373126983645,0.9939876198768616,0.9939876198768616,0.0,35.596046447753906,43.0,38302.0546875,0.0,321.16241455078125,1.0,281.8431701660156,284.2507019042969,296.4027404785156,298.8834533691406,293.1499938964844,293.1499938964844,281.54998779296875,33245.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572422623634338,1.0,0.0,0.0,3.8044917583465576,3.8045167922973633,9.657985629019097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.9697265625,0.0,1690.4510498046875,1895.4371337890625,0.0,2088.428466796875,0.9383133053779602,1.0,0.0,3.0,1.0,0.0
17824020,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9361358284950256,0.236212208867073,0.2127318084239959,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8559083342552185,0.183011993765831,0.1738601624965667,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9536210894584656,0.2482997626066208,0.1738137900829315,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.852506160736084,0.1807453334331512,0.1717442125082016,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7660030126571655,0.1299003064632415,0.588009774684906,284.8632202148437,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.330078125,284.8695678710937,1.0,0.29569011926651,1.0,1.0,0.0,1.0,-1.5844603776931765,1.584458351135254,2.052557647402864e-06,1.2175257205963137,0.8569880723953247,0.8569880723953247,0.0,37.53092956542969,46.0,38898.36328125,0.0,328.06280517578125,1.0,281.5570983886719,284.0775756835937,296.4982604980469,299.0814819335937,293.1499938964844,293.1499938964844,281.8500061035156,40549.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677178382873535,1.0,0.0,0.0,3.680399656295776,3.680424690246582,9.038226949087402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.3603515625,0.0,1601.575439453125,1895.4371337890625,0.0,2180.599609375,0.914861023426056,1.0,0.0,3.0,1.0,0.0
17824080,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9361358284950256,0.236212208867073,0.2127318084239959,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8559083342552185,0.183011993765831,0.1738601624965667,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9536210894584656,0.2482997626066208,0.1738137900829315,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.852506160736084,0.1807453334331512,0.1717442125082016,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7660030126571655,0.1299003064632415,0.588009774684906,284.8632202148437,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.330078125,284.8695678710937,1.0,0.29569011926651,1.0,1.0,0.0,1.0,-1.5844603776931765,1.584458351135254,2.052557647402864e-06,1.2175257205963137,0.8569880723953247,0.8569880723953247,0.0,37.53092956542969,46.0,38898.36328125,0.0,328.06280517578125,1.0,281.5570983886719,284.0775756835937,296.4982604980469,299.0814819335937,293.1499938964844,293.1499938964844,281.8500061035156,40549.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677178382873535,1.0,0.0,0.0,3.680399656295776,3.680424690246582,9.038226949087402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.3603515625,0.0,1601.575439453125,1895.4371337890625,0.0,2180.599609375,0.914861023426056,1.0,0.0,3.0,1.0,0.0
17824140,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.920703113079071,0.2379534691572189,0.2141153514385223,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8439474105834961,0.1841215342283249,0.1748272627592086,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9387609958648682,0.2502779960632324,0.1750791668891906,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.840545117855072,0.1817455142736435,0.1726100444793701,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7532249093055725,0.1296920478343963,0.5868563652038574,285.0650939941406,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3223876953125,285.0631103515625,1.0,0.2987412810325622,1.0,1.0,0.0,1.0,-1.588452935218811,1.5884507894515991,2.0621944258891745e-06,1.2205661535263062,1.0,1.0,0.0,39.71017456054688,49.0,38516.55078125,0.0,335.93084716796875,1.0,281.8431091308594,284.2654724121094,296.4447021484375,298.9393920898437,293.1499938964844,293.1499938964844,281.54998779296875,32589.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561401724815369,1.0,0.0,0.0,3.80241584777832,3.802440643310547,9.647449132899055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.04736328125,0.0,1682.85595703125,1895.4371337890625,0.0,2078.80419921875,0.937077522277832,1.0,0.0,3.0,1.0,0.0
17824200,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.920703113079071,0.2379534691572189,0.2141153514385223,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8439474105834961,0.1841215342283249,0.1748272627592086,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9387609958648682,0.2502779960632324,0.1750791668891906,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.840545117855072,0.1817455142736435,0.1726100444793701,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7532249093055725,0.1296920478343963,0.5868563652038574,285.0650939941406,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3223876953125,285.0631103515625,1.0,0.2987412810325622,1.0,1.0,0.0,1.0,-1.588452935218811,1.5884507894515991,2.0621944258891745e-06,1.2205661535263062,1.0,1.0,0.0,39.71017456054688,49.0,38516.55078125,0.0,335.93084716796875,1.0,281.8431091308594,284.2654724121094,296.4447021484375,298.9393920898437,293.1499938964844,293.1499938964844,281.54998779296875,32589.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561401724815369,1.0,0.0,0.0,3.80241584777832,3.802440643310547,9.647449132899055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.04736328125,0.0,1682.85595703125,1895.4371337890625,0.0,2078.80419921875,0.937077522277832,1.0,0.0,3.0,1.0,0.0
17824260,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9053118228912354,0.2388737946748733,0.2153429388999939,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.832078754901886,0.1848867833614349,0.1758152544498443,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9229246973991394,0.2516388893127441,0.1762934774160385,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8286532163619995,0.1824062317609787,0.173497274518013,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.740843653678894,0.1292740255594253,0.5860153436660767,284.8665466308594,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3105163574219,284.8703918457031,1.0,0.3021040856838226,1.0,1.0,0.0,1.0,-1.5926295518875122,1.5926275253295898,2.0723912257381016e-06,1.2238212823867798,0.8758583664894104,0.8758583664894104,0.0,42.186649322509766,52.0,39212.421875,0.0,344.73468017578125,1.0,281.5570678710937,284.0659484863281,296.52587890625,299.1332397460937,293.1499938964844,293.1499938964844,281.8500061035156,39212.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695747017860413,1.0,0.0,0.0,3.730169057846069,3.730194568634033,9.284325415137572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.02099609375,0.0,1648.7696533203125,1895.4371337890625,0.0,2197.062255859375,0.924583613872528,1.0,0.0,3.0,1.0,0.0
17824320,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9053118228912354,0.2388737946748733,0.2153429388999939,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.832078754901886,0.1848867833614349,0.1758152544498443,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9229246973991394,0.2516388893127441,0.1762934774160385,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8286532163619995,0.1824062317609787,0.173497274518013,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.740843653678894,0.1292740255594253,0.5860153436660767,284.8665466308594,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3105163574219,284.8703918457031,1.0,0.3021040856838226,1.0,1.0,0.0,1.0,-1.5926295518875122,1.5926275253295898,2.0723912257381016e-06,1.2238212823867798,0.8758583664894104,0.8758583664894104,0.0,42.186649322509766,52.0,39212.421875,0.0,344.73468017578125,1.0,281.5570678710937,284.0659484863281,296.52587890625,299.1332397460937,293.1499938964844,293.1499938964844,281.8500061035156,39212.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695747017860413,1.0,0.0,0.0,3.730169057846069,3.730194568634033,9.284325415137572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.02099609375,0.0,1648.7696533203125,1895.4371337890625,0.0,2197.062255859375,0.924583613872528,1.0,0.0,3.0,1.0,0.0
17824380,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8916106224060059,0.2403580695390701,0.2165079414844513,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8206664323806763,0.1859249323606491,0.1767438203096389,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9079770445823668,0.2534510493278503,0.1774616092443466,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8171171545982361,0.1833361089229583,0.174325406551361,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7291092276573181,0.1290354132652282,0.5848860144615173,285.0659484863281,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3037109375,285.0648803710937,1.0,0.3055726289749145,1.0,1.0,0.0,1.0,-1.59618079662323,1.596178650856018,2.080970944007277e-06,1.2264881134033203,1.0,1.0,0.0,44.84490966796875,55.0,38732.17578125,0.0,353.7580871582031,1.0,281.8434143066406,284.2589416503906,296.4568786621094,298.9698486328125,293.1499938964844,293.1499938964844,281.54998779296875,33085.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590391635894775,1.0,0.0,0.0,3.833016157150269,3.833041429519653,9.803352440940216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.29248046875,0.0,1723.5762939453125,1895.4371337890625,0.0,2104.150390625,0.9441715478897096,1.0,0.0,3.0,1.0,0.0
17824440,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8916106224060059,0.2403580695390701,0.2165079414844513,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8206664323806763,0.1859249323606491,0.1767438203096389,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9079770445823668,0.2534510493278503,0.1774616092443466,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8171171545982361,0.1833361089229583,0.174325406551361,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7291092276573181,0.1290354132652282,0.5848860144615173,285.0659484863281,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3037109375,285.0648803710937,1.0,0.3055726289749145,1.0,1.0,0.0,1.0,-1.59618079662323,1.596178650856018,2.080970944007277e-06,1.2264881134033203,1.0,1.0,0.0,44.84490966796875,55.0,38732.17578125,0.0,353.7580871582031,1.0,281.8434143066406,284.2589416503906,296.4568786621094,298.9698486328125,293.1499938964844,293.1499938964844,281.54998779296875,33085.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590391635894775,1.0,0.0,0.0,3.833016157150269,3.833041429519653,9.803352440940216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.29248046875,0.0,1723.5762939453125,1895.4371337890625,0.0,2104.150390625,0.9441715478897096,1.0,0.0,3.0,1.0,0.0
17824500,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8858612775802612,0.2409056276082992,0.2172298729419708,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8157707452774048,0.1863813698291778,0.1773161739110946,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9021103978157043,0.2542166113853454,0.1781451106071472,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8121044635772705,0.183739960193634,0.1748467236757278,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7240731120109558,0.1288906782865524,0.5847594738006592,284.9217224121094,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2998352050781,284.8973999023437,1.0,0.3073942363262176,1.0,1.0,0.0,1.0,-1.599030613899231,1.5990285873413086,2.087959728669375e-06,1.2287044525146484,0.9459752440452576,0.9459752440452576,0.0,46.14556884765625,55.0,39628.56640625,0.0,358.7607116699219,1.0,281.5930480957031,284.06719970703125,296.5340881347656,299.1987609863281,293.1499938964844,293.1499938964844,281.54998779296875,34733.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678679823875427,1.0,0.0,0.0,3.8561270236968994,3.8561527729034415,9.92192440207873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.4521484375,0.0,1764.7994384765625,1895.4371337890625,0.0,2181.928955078125,0.9495680928230286,1.0,0.0,3.0,1.0,0.0
17824560,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8786370754241943,0.241082563996315,0.2175704091787338,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8095903992652893,0.1866242587566375,0.1776855140924453,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8949791789054871,0.2546693086624145,0.1785883009433746,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8057247400283813,0.1839329600334167,0.175167977809906,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7179661989212036,0.1285832226276397,0.5839635729789734,284.8647155761719,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2929077148437,284.8680725097656,1.0,0.3091839849948883,1.0,1.0,0.0,1.0,-1.5998470783233645,1.599845051765442,2.0899349237879505e-06,1.2293133735656738,0.8841235041618347,0.8841235041618347,0.0,47.66511535644531,58.0,39428.24609375,0.0,363.3199157714844,1.0,281.55615234375,284.0543212890625,296.52813720703125,299.15155029296875,293.1499938964844,293.1499938964844,281.8500061035156,39043.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723196148872375,1.0,0.0,0.0,3.7662174701690674,3.7662432193756095,9.464638992540132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.40771484375,0.0,1689.8515625,1895.4371337890625,0.0,2221.46435546875,0.9325732588768004,1.0,0.0,3.0,1.0,0.0
17824620,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8666554093360901,0.2423733174800872,0.2185644209384918,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7985333800315857,0.1875846236944198,0.1785506606101989,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8829936385154724,0.256328284740448,0.1796550154685974,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7944989204406738,0.1847871840000152,0.175934836268425,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7066129446029663,0.1282951235771179,0.5826727747917175,285.0657958984375,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2869567871094,285.0655822753906,1.0,0.312778502702713,1.0,1.0,0.0,1.0,-1.6027276515960691,1.602725625038147,2.0968711851310218e-06,1.231425166130066,1.0,1.0,0.0,50.57888412475586,61.0,38877.5390625,0.0,372.767822265625,1.0,281.8432922363281,284.2525329589844,296.4527282714844,298.9766845703125,293.1499938964844,293.1499938964844,281.54998779296875,33514.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614912986755371,1.0,0.0,0.0,3.856179714202881,3.856205463409424,9.922196113620885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.33349609375,0.0,1755.232177734375,1895.4371337890625,0.0,2125.666015625,0.949596643447876,1.0,0.0,3.0,1.0,0.0
17824680,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8666554093360901,0.2423733174800872,0.2185644209384918,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7985333800315857,0.1875846236944198,0.1785506606101989,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8829936385154724,0.256328284740448,0.1796550154685974,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7944989204406738,0.1847871840000152,0.175934836268425,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7066129446029663,0.1282951235771179,0.5826727747917175,285.0657958984375,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2869567871094,285.0655822753906,1.0,0.312778502702713,1.0,1.0,0.0,1.0,-1.6027276515960691,1.602725625038147,2.0968711851310218e-06,1.231425166130066,1.0,1.0,0.0,50.57888412475586,61.0,38877.5390625,0.0,372.767822265625,1.0,281.8432922363281,284.2525329589844,296.4527282714844,298.9766845703125,293.1499938964844,293.1499938964844,281.54998779296875,33514.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614912986755371,1.0,0.0,0.0,3.856179714202881,3.856205463409424,9.922196113620885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.33349609375,0.0,1755.232177734375,1895.4371337890625,0.0,2125.666015625,0.949596643447876,1.0,0.0,3.0,1.0,0.0
17824740,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.855744481086731,0.2429379671812057,0.219488188624382,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7882814407348633,0.1882137656211853,0.1794339120388031,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8720275163650513,0.2574061155319214,0.1806901842355728,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7841790318489075,0.185316264629364,0.1767210960388183,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6955888271331787,0.1278019100427627,0.5815941691398621,284.8646850585937,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2771301269531,284.8679504394531,1.0,0.3164315521717071,1.0,1.0,0.0,1.0,-1.6057924032211304,1.605790376663208,2.104358372889692e-06,1.2337515354156494,0.8890860676765442,0.8890860676765442,0.0,53.57353973388672,64.0,39556.203125,0.0,382.5665588378906,1.0,281.5556945800781,284.0467834472656,296.51910400390625,299.1514587402344,293.1499938964844,293.1499938964844,281.8500061035156,39031.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743882536888123,1.0,0.0,0.0,3.789454936981201,3.789480686187744,9.581792710378068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.56982421875,0.0,1717.4742431640625,1895.4371337890625,0.0,2239.90478515625,0.9377804398536682,1.0,0.0,3.0,1.0,0.0
17824800,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.855744481086731,0.2429379671812057,0.219488188624382,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7882814407348633,0.1882137656211853,0.1794339120388031,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8720275163650513,0.2574061155319214,0.1806901842355728,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7841790318489075,0.185316264629364,0.1767210960388183,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6955888271331787,0.1278019100427627,0.5815941691398621,284.8646850585937,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2771301269531,284.8679504394531,1.0,0.3164315521717071,1.0,1.0,0.0,1.0,-1.6057924032211304,1.605790376663208,2.104358372889692e-06,1.2337515354156494,0.8890860676765442,0.8890860676765442,0.0,53.57353973388672,64.0,39556.203125,0.0,382.5665588378906,1.0,281.5556945800781,284.0467834472656,296.51910400390625,299.1514587402344,293.1499938964844,293.1499938964844,281.8500061035156,39031.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743882536888123,1.0,0.0,0.0,3.789454936981201,3.789480686187744,9.581792710378068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.56982421875,0.0,1717.4742431640625,1895.4371337890625,0.0,2239.90478515625,0.9377804398536682,1.0,0.0,3.0,1.0,0.0
17824860,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8458312749862671,0.2440883666276931,0.2203498482704162,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7787549495697021,0.1891046017408371,0.1802352219820022,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.861990213394165,0.2589283287525177,0.1816606223583221,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7746128439903259,0.1861028522253036,0.177426129579544,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6851270198822021,0.1274709999561309,0.5801323056221008,285.06768798828125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2720642089844,285.06756591796875,1.0,0.3200088739395141,1.0,1.0,0.0,1.0,-1.6080421209335327,1.6080400943756104,2.1097312128404155e-06,1.2353426218032837,1.0,1.0,0.0,56.610721588134766,52.0,38951.890625,0.0,392.0802001953125,1.0,281.84375,284.24859619140625,296.4396057128906,298.9695739746094,293.1499938964844,293.1499938964844,281.54998779296875,33736.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632337212562561,1.0,0.0,0.0,3.870661497116089,3.870687246322632,9.996861081162931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.6416015625,0.0,1774.844482421875,1895.4371337890625,0.0,2140.995361328125,0.9531301856040956,1.0,0.0,3.0,1.0,0.0
17824920,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8458312749862671,0.2440883666276931,0.2203498482704162,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7787549495697021,0.1891046017408371,0.1802352219820022,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.861990213394165,0.2589283287525177,0.1816606223583221,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7746128439903259,0.1861028522253036,0.177426129579544,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6851270198822021,0.1274709999561309,0.5801323056221008,285.06768798828125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2720642089844,285.06756591796875,1.0,0.3200088739395141,1.0,1.0,0.0,1.0,-1.6080421209335327,1.6080400943756104,2.1097312128404155e-06,1.2353426218032837,1.0,1.0,0.0,56.610721588134766,52.0,38951.890625,0.0,392.0802001953125,1.0,281.84375,284.24859619140625,296.4396057128906,298.9695739746094,293.1499938964844,293.1499938964844,281.54998779296875,33736.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632337212562561,1.0,0.0,0.0,3.870661497116089,3.870687246322632,9.996861081162931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.6416015625,0.0,1774.844482421875,1895.4371337890625,0.0,2140.995361328125,0.9531301856040956,1.0,0.0,3.0,1.0,0.0
17824980,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8513507843017578,0.2445599138736724,0.2210225313901901,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7843239903450012,0.1896815448999405,0.1808972805738449,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8682551383972168,0.2598898708820343,0.1824887096881866,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7800005078315735,0.1865815967321396,0.1779928803443908,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.6884922385215759,0.1269564032554626,0.5781278014183044,284.8638610839844,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2633056640625,284.8667297363281,1.0,0.3182394504547119,1.0,1.0,0.0,1.0,-1.608917474746704,1.6089153289794922,2.1117889446031768e-06,1.2359312772750854,0.8909425139427185,0.8909425139427185,0.0,55.30756759643555,40.0,39582.921875,0.0,388.9823303222656,1.0,281.5556030273437,284.0399475097656,296.5028381347656,299.138671875,293.1499938964844,293.1499938964844,281.8500061035156,39084.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758188843727112,1.0,0.0,0.0,3.802621841430664,3.802648067474365,9.648495051806094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.39208984375,0.0,1733.7364501953125,1895.4371337890625,0.0,2252.682861328125,0.9407383799552916,1.0,0.0,3.0,1.0,0.0
17825040,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8513507843017578,0.2445599138736724,0.2210225313901901,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7843239903450012,0.1896815448999405,0.1808972805738449,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8682551383972168,0.2598898708820343,0.1824887096881866,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7800005078315735,0.1865815967321396,0.1779928803443908,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.6884922385215759,0.1269564032554626,0.5781278014183044,284.8638610839844,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2633056640625,284.8667297363281,1.0,0.3182394504547119,1.0,1.0,0.0,1.0,-1.608917474746704,1.6089153289794922,2.1117889446031768e-06,1.2359312772750854,0.8909425139427185,0.8909425139427185,0.0,55.30756759643555,40.0,39582.921875,0.0,388.9823303222656,1.0,281.5556030273437,284.0399475097656,296.5028381347656,299.138671875,293.1499938964844,293.1499938964844,281.8500061035156,39084.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758188843727112,1.0,0.0,0.0,3.802621841430664,3.802648067474365,9.648495051806094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.39208984375,0.0,1733.7364501953125,1895.4371337890625,0.0,2252.682861328125,0.9407383799552916,1.0,0.0,3.0,1.0,0.0
17825100,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8585327863693237,0.2449522167444229,0.2211123406887054,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7913990020751953,0.1900199800729751,0.1810457557439804,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8760886788368225,0.2604735195636749,0.1827240586280822,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7869520783424377,0.1868697702884674,0.1780954897403717,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6940144300460815,0.1267229616641998,0.576422393321991,285.01824951171875,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2597961425781,285.0394287109375,1.0,0.3159117698669433,1.0,1.0,0.0,1.0,-1.6075605154037476,1.6075583696365356,2.108299440806149e-06,1.2347575426101685,0.9861147999763488,0.9861147999763488,0.0,53.415164947509766,40.0,38836.10546875,0.0,383.0758056640625,1.0,281.8052062988281,284.2286376953125,296.420166015625,298.9092102050781,293.1499938964844,293.1499938964844,281.8500061035156,35270.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678456902503967,1.0,0.0,0.0,3.809072256088257,3.8090975284576416,9.681255050963955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.4560546875,0.0,1711.753173828125,1895.4371337890625,0.0,2181.73193359375,0.9427450895309448,1.0,0.0,3.0,1.0,0.0
17825160,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8705781698226929,0.2456837594509124,0.2215581238269806,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8028061985969543,0.1905571371316909,0.181374117732048,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.888838529586792,0.261335551738739,0.1831759065389633,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.798230767250061,0.1873541623353958,0.1783748567104339,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7034111618995667,0.1266436129808426,0.5752779245376587,285.0631408691406,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.25958251953125,285.06304931640625,1.0,0.3128910660743713,1.0,1.0,0.0,1.0,-1.607992172241211,1.607990026473999,2.1092521365062566e-06,1.234994411468506,1.0,1.0,0.0,50.677059173583984,28.0,38894.65625,0.0,375.8122253417969,1.0,281.8435363769531,284.240234375,296.4200134277344,298.948486328125,293.1499938964844,293.1499938964844,281.54998779296875,33876.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642380595207214,1.0,0.0,0.0,3.8780980110168457,3.878123998641968,1.003531110654876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.24853515625,0.0,1785.1759033203125,1895.4371337890625,0.0,2149.846923828125,0.9549927115440368,1.0,0.0,3.0,1.0,0.0
17825220,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9060304760932922,0.2461870312690735,0.2220433205366134,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8334330916404724,0.1911484748125076,0.181828960776329,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9277284741401672,0.2622498571872711,0.1838080286979675,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8289967775344849,0.1878485381603241,0.1787354797124862,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7290598154067993,0.1261852234601974,0.5724660754203796,284.8594970703125,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2524108886719,284.8625793457031,1.0,0.3050953149795532,1.0,1.0,0.0,1.0,-1.6069402694702148,1.606938123703003,2.10648363463406e-06,1.2340277433395386,0.8867753148078918,0.8867753148078918,0.0,43.89479064941406,25.0,39457.07421875,0.0,356.70428466796875,1.0,281.5556945800781,284.03350830078125,296.4798278808594,299.1092529296875,293.1499938964844,293.1499938964844,281.8500061035156,39406.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761842608451843,1.0,0.0,0.0,3.8000576496124254,3.800083637237549,9.635487003833989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.89111328125,0.0,1733.14990234375,1895.4371337890625,0.0,2255.94921875,0.9403772354125975,1.0,0.0,3.0,1.0,0.0
17825280,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9060304760932922,0.2461870312690735,0.2220433205366134,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8334330916404724,0.1911484748125076,0.181828960776329,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9277284741401672,0.2622498571872711,0.1838080286979675,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8289967775344849,0.1878485381603241,0.1787354797124862,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7290598154067993,0.1261852234601974,0.5724660754203796,284.8594970703125,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2524108886719,284.8625793457031,1.0,0.3050953149795532,1.0,1.0,0.0,1.0,-1.6069402694702148,1.606938123703003,2.10648363463406e-06,1.2340277433395386,0.8867753148078918,0.8867753148078918,0.0,43.89479064941406,25.0,39457.07421875,0.0,356.70428466796875,1.0,281.5556945800781,284.03350830078125,296.4798278808594,299.1092529296875,293.1499938964844,293.1499938964844,281.8500061035156,39406.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761842608451843,1.0,0.0,0.0,3.8000576496124254,3.800083637237549,9.635487003833989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.89111328125,0.0,1733.14990234375,1895.4371337890625,0.0,2255.94921875,0.9403772354125975,1.0,0.0,3.0,1.0,0.0
17825340,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9501686096191406,0.247378870844841,0.2225914895534515,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8676866292953491,0.1920468211174011,0.1822837740182876,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.971226930618286,0.2636623084545135,0.1844385862350464,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8626065850257874,0.1886442005634308,0.179096058011055,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7565564513206482,0.1259330660104751,0.5696926116943359,285.060546875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.250244140625,285.0599060058594,1.0,0.2987017035484314,1.0,1.0,0.0,1.0,-1.606000542640686,1.605998396873474,2.1038872546341736e-06,1.2330549955368042,1.0,1.0,0.0,38.164642333984375,28.0,38765.125,0.0,340.5556335449219,1.0,281.8437805175781,284.2344970703125,296.3955993652344,298.91632080078125,293.1499938964844,293.1499938964844,281.54998779296875,33818.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640392184257507,1.0,0.0,0.0,3.875310897827149,3.8753366470336914,1.0020891068052151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.89453125,0.0,1781.2545166015625,1895.4371337890625,0.0,2148.09375,0.9542359113693236,1.0,0.0,3.0,1.0,0.0
17825400,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9501686096191406,0.247378870844841,0.2225914895534515,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8676866292953491,0.1920468211174011,0.1822837740182876,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.971226930618286,0.2636623084545135,0.1844385862350464,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8626065850257874,0.1886442005634308,0.179096058011055,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7565564513206482,0.1259330660104751,0.5696926116943359,285.060546875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.250244140625,285.0599060058594,1.0,0.2987017035484314,1.0,1.0,0.0,1.0,-1.606000542640686,1.605998396873474,2.1038872546341736e-06,1.2330549955368042,1.0,1.0,0.0,38.164642333984375,28.0,38765.125,0.0,340.5556335449219,1.0,281.8437805175781,284.2344970703125,296.3955993652344,298.91632080078125,293.1499938964844,293.1499938964844,281.54998779296875,33818.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640392184257507,1.0,0.0,0.0,3.875310897827149,3.8753366470336914,1.0020891068052151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.89453125,0.0,1781.2545166015625,1895.4371337890625,0.0,2148.09375,0.9542359113693236,1.0,0.0,3.0,1.0,0.0
17825460,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9783158898353576,0.2479306310415268,0.2232630848884582,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8936808109283447,0.1926266849040985,0.1828803718090057,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9956971406936646,0.2645034492015838,0.1851341426372528,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8881468176841736,0.189127430319786,0.1795986890792846,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7770463824272156,0.1255039870738983,0.5677286982536316,284.8586730957031,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2441101074219,284.8623046875,1.0,0.29541015625,1.0,1.0,0.0,1.0,-1.6066064834594729,1.6066043376922607,2.10521920962492e-06,1.233384132385254,0.8836692571640015,0.8836692571640015,0.0,35.00761413574219,31.0,39336.6328125,0.0,332.22869873046875,1.0,281.5555725097656,284.0314025878906,296.4560852050781,299.0772399902344,293.1499938964844,293.1499938964844,281.8500061035156,39551.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758682370185852,1.0,0.0,0.0,3.790925979614258,3.79095196723938,9.589233513906947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.8876953125,0.0,1723.27685546875,1895.4371337890625,0.0,2253.123779296875,0.9384602308273317,1.0,0.0,3.0,1.0,0.0
17825520,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9783158898353576,0.2479306310415268,0.2232630848884582,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8936808109283447,0.1926266849040985,0.1828803718090057,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9956971406936646,0.2645034492015838,0.1851341426372528,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8881468176841736,0.189127430319786,0.1795986890792846,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7770463824272156,0.1255039870738983,0.5677286982536316,284.8586730957031,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2441101074219,284.8623046875,1.0,0.29541015625,1.0,1.0,0.0,1.0,-1.6066064834594729,1.6066043376922607,2.10521920962492e-06,1.233384132385254,0.8836692571640015,0.8836692571640015,0.0,35.00761413574219,31.0,39336.6328125,0.0,332.22869873046875,1.0,281.5555725097656,284.0314025878906,296.4560852050781,299.0772399902344,293.1499938964844,293.1499938964844,281.8500061035156,39551.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758682370185852,1.0,0.0,0.0,3.790925979614258,3.79095196723938,9.589233513906947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.8876953125,0.0,1723.27685546875,1895.4371337890625,0.0,2253.123779296875,0.9384602308273317,1.0,0.0,3.0,1.0,0.0
17825580,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9912142157554626,0.2491462230682373,0.2239963263273239,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9081635475158693,0.1934743225574493,0.1834614872932434,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9963647723197936,0.266498327255249,0.1778112798929214,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9022201895713806,0.1898720860481262,0.1800854355096817,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7876054048538208,0.1252380907535553,0.5657175779342651,285.05303955078125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.24468994140625,285.0522155761719,1.0,0.2940532565116882,1.0,1.0,0.0,1.0,-1.6079905033111572,1.607988357543945,2.106393367284909e-06,1.2325050830841064,1.0,1.0,0.0,33.54904556274414,34.0,38634.48828125,0.0,326.7983093261719,1.0,281.8437194824219,284.2264404296875,296.3709716796875,298.88189697265625,293.1499938964844,293.1499938964844,281.54998779296875,33738.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636586427688599,1.0,0.0,0.0,3.8697123527526855,3.869738101959229,9.991958904720375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.89794921875,0.0,1773.6846923828125,1895.4371337890625,0.0,2144.73876953125,0.952960729598999,1.0,0.0,3.0,1.0,0.0
